Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
7983.0000,5.5508,17.6864,2351.8000,209814.0000,-207462.2000,5.4398,534.5000,4.4000,1.0000,46625.3333,4.5000,1.0000,47159.8333,2.5024,0.0000,256439.3333,1817.3000,-254622.0333,5.5508,-1.7465,40486.9000,0.0000,40486.9000,1.0497,10942.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10942.4054,0.2706,0.0000,0.0000,29544.4946,29544.4946,5.5508,17.4020,788.6000,32140.9000,-31352.3000,0.8333,179.2273,4.4000,1.0000,6559.3673,4.9000,1.0000,6738.5946,0.1385,0.0000,38700.2673,609.3727,-38090.8946,5.5508,-1.7465,1860.0000,0.0000,1860.0000,0.0482,502.7027,3.7000,1.0000,0.0000,0.0000,0.0000,502.7027,0.0023,0.0000,0.0000,1357.2973,1357.2973,5.5508,5.1756,4055.4000,2476.2000,1579.2000,0.1051,921.6818,4.4000,1.0000,505.3469,4.9000,1.0000,1427.0288,0.0002,0.0000,2981.5469,3133.7182,152.1712,5.5508,-1.7465,7451.0000,0.0000,7451.0000,0.1932,2013.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2013.7838,0.0000,0.0000,0.0000,5437.2162,5437.2162,14.2126,5.5970,9.9048,-8.4951,-127426.7580,3.8347,672.6350,6.7264,14.2126,5.5155,9.8640,-8.5748,-68598.3007,2.0450,673.7653,6.7377,14.2126,5.4922,9.8524,-8.5995,-60196.6898,1.7897,674.2453,6.7425,7.6694,2.9140,0.0000,2.9140,-187437.4000,-256221.7486,-256221.7486
7984.0000,5.6045,17.7616,1788.7000,212178.5000,-210389.8000,5.5011,406.5227,4.4000,1.0000,47150.7778,4.5000,1.0000,47557.3005,2.5513,0.0000,259329.2778,1382.1773,-257947.1005,5.6045,-1.6928,38411.9000,0.0000,38411.9000,0.9959,10381.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10381.5946,0.2459,0.0000,0.0000,28030.3054,28030.3054,5.6045,17.4650,560.3000,24009.5000,-23449.2000,0.6225,127.3409,4.4000,1.0000,4899.8980,4.9000,1.0000,5027.2389,0.0860,0.0000,28909.3980,432.9591,-28476.4389,5.6045,-1.6928,1796.6000,0.0000,1796.6000,0.0466,485.5676,3.7000,1.0000,0.0000,0.0000,0.0000,485.5676,0.0019,0.0000,0.0000,1311.0324,1311.0324,5.6045,4.9260,3741.3000,2190.2000,1551.1000,0.0970,850.2955,4.4000,1.0000,446.9796,4.9000,1.0000,1297.2750,0.0000,0.0000,2637.1796,2891.0045,253.8250,5.6045,-1.6928,8508.0000,0.0000,8508.0000,0.2206,2299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2299.4595,0.0000,0.0000,0.0000,6208.5405,6208.5405,14.2871,5.6508,9.9689,-8.3094,-124641.0512,3.7418,654.5282,6.5453,14.2871,5.5690,9.9281,-8.3873,-67098.4948,1.9955,655.6293,6.5563,14.2871,5.5457,9.9164,-8.4115,-58880.2900,1.7464,656.0963,6.5610,7.4837,2.8851,0.0000,2.8851,-183571.4000,-250619.8360,-250619.8360
7985.0000,5.6129,17.7489,2223.5000,199204.6000,-196981.1000,5.1647,505.3409,4.4000,1.0000,44267.6889,4.5000,1.0000,44773.0298,2.1175,0.0000,243472.2889,1718.1591,-241754.1298,5.6129,-1.6844,32741.2000,0.0000,32741.2000,0.8489,8848.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8848.9730,0.1738,0.0000,0.0000,23892.2270,23892.2270,5.6129,17.1412,990.9000,14938.0000,-13947.1000,0.3873,225.2045,4.4000,1.0000,3048.5714,4.9000,1.0000,3273.7760,0.0378,0.0000,17986.5714,765.6955,-17220.8760,5.6129,-1.6844,2325.2000,0.0000,2325.2000,0.0603,628.4324,3.7000,1.0000,0.0000,0.0000,0.0000,628.4324,0.0019,0.0000,0.0000,1696.7676,1696.7676,5.6129,2.8166,3937.1000,1612.3000,2324.8000,0.1021,894.7955,4.4000,1.0000,329.0408,4.9000,1.0000,1223.8363,0.0003,0.0000,1941.3408,3042.3045,1100.9637,5.6129,-1.6844,9917.4000,0.0000,9917.4000,0.2571,2680.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2680.3784,0.0000,0.0000,0.0000,7237.0216,7237.0216,14.1678,5.6601,9.9140,-7.4602,-111903.4008,3.4102,597.9399,5.9794,14.1678,5.5769,9.8723,-7.5325,-60260.3319,1.8186,598.9660,5.9897,14.1678,5.5531,9.8605,-7.5549,-52884.2931,1.5916,599.3983,5.9940,6.8204,2.3313,0.0000,2.3313,-163619.6000,-225048.0258,-225048.0258
7986.0000,5.4272,17.5585,2406.1000,204597.4000,-202191.3000,5.3046,546.8409,4.4000,1.0000,45466.0889,4.5000,1.0000,46012.9298,2.2128,0.0000,250063.4889,1859.2591,-248204.2298,5.4272,-1.8701,21379.1000,0.0000,21379.1000,0.5543,5778.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5778.1351,0.0983,0.0000,0.0000,15600.9649,15600.9649,5.4272,16.1312,2596.3000,15007.3000,-12411.0000,0.3891,590.0682,4.4000,1.0000,3062.7143,4.9000,1.0000,3652.7825,0.0347,0.0000,18070.0143,2006.2318,-16063.7825,5.4272,-1.8701,1471.2000,0.0000,1471.2000,0.0381,397.6216,3.7000,1.0000,0.0000,0.0000,0.0000,397.6216,0.0010,0.0000,0.0000,1073.5784,1073.5784,5.4272,0.1810,4232.3000,872.1000,3360.2000,0.1097,961.8864,4.4000,1.0000,177.9796,4.9000,1.0000,1139.8660,0.0006,0.0000,1050.0796,3270.4136,2220.3340,5.4272,-1.8701,13088.4000,0.0000,13088.4000,0.3393,3537.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3537.4054,0.0000,0.0000,0.0000,9550.9946,9550.9946,14.5051,5.4746,9.9898,-7.8197,-117294.8438,3.3676,588.5300,5.8853,14.5051,5.3909,9.9480,-7.8914,-63131.3979,1.7959,589.5446,5.8954,14.5051,5.3671,9.9361,-7.9137,-55395.8987,1.5717,589.9712,5.8997,6.7352,2.3474,0.0000,2.3474,-175303.4000,-235822.1404,-235822.1404
7987.0000,6.0720,18.0144,4427.9000,122271.8000,-117843.9000,3.1701,1006.3409,4.4000,1.0000,27171.5111,4.5000,1.0000,28177.8520,0.5506,0.0000,149443.3111,3421.5591,-146021.7520,6.0720,-1.2253,17595.7000,0.0000,17595.7000,0.4562,4755.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4755.5946,0.0370,0.0000,0.0000,12840.1054,12840.1054,6.0720,-1.3143,6780.1000,192.0000,6588.1000,0.1758,1540.9318,4.4000,1.0000,39.1837,4.9000,1.0000,1580.1155,0.0062,0.0000,231.1837,5239.1682,5007.9845,6.0720,-1.2253,1219.9000,0.0000,1219.9000,0.0316,329.7027,3.7000,1.0000,0.0000,0.0000,0.0000,329.7027,0.0004,0.0000,0.0000,890.1973,890.1973,6.0720,0.3466,4985.0000,828.8000,4156.2000,0.1292,1132.9545,4.4000,1.0000,169.1429,4.9000,1.0000,1302.0974,0.0014,0.0000,997.9429,3852.0455,2854.1026,6.0720,-1.2253,15378.6000,0.0000,15378.6000,0.3987,4156.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4156.3784,0.0000,0.0000,0.0000,11222.2216,11222.2216,12.8012,6.1230,9.4621,-3.7449,-56174.2231,2.1808,389.9738,3.8997,12.8012,6.0330,9.4171,-3.7951,-30360.7868,1.1630,390.7062,3.9071,12.8012,6.0073,9.4043,-3.8103,-26672.1306,1.0178,391.0067,3.9101,4.3617,0.5956,0.0000,0.5956,-72905.4000,-113207.1406,-113207.1406
7988.0000,6.1055,17.9950,5129.6000,119128.6000,-113999.0000,3.0886,1165.8182,4.4000,1.0000,26473.0222,4.5000,1.0000,27638.8404,0.5148,0.0000,145601.6222,3963.7818,-141637.8404,6.1055,-1.1918,17617.2000,0.0000,17617.2000,0.4568,4761.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4761.4054,0.0363,0.0000,0.0000,12855.7946,12855.7946,6.1055,-1.6218,8313.9000,0.0000,8313.9000,0.2156,1889.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1889.5227,0.0081,0.0000,0.0000,6424.3773,6424.3773,6.1055,-1.1918,929.1000,0.0000,929.1000,0.0241,251.1081,3.7000,1.0000,0.0000,0.0000,0.0000,251.1081,0.0003,0.0000,0.0000,677.9919,677.9919,6.1055,-0.3564,6388.0000,671.3000,5716.7000,0.1656,1451.8182,4.4000,1.0000,137.0000,4.9000,1.0000,1588.8182,0.0022,0.0000,808.3000,4936.1818,4127.8818,6.1055,-1.1918,14673.9000,0.0000,14673.9000,0.3804,3965.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3965.9189,0.0000,0.0000,0.0000,10707.9811,10707.9811,12.5014,6.1574,9.3294,-3.5326,-52988.3253,2.1655,389.4898,3.8949,12.5014,6.0658,9.2836,-3.5832,-28665.6531,1.1549,390.2358,3.9024,12.5014,6.0396,9.2705,-3.5985,-25189.8354,1.0107,390.5407,3.9054,4.3311,0.5617,0.0000,0.5617,-66748.2000,-106843.8137,-106843.8137
7989.0000,7.0802,18.4501,8574.7000,77741.4000,-69166.7000,2.0156,1948.7955,4.4000,1.0000,17275.8667,4.5000,1.0000,19224.6621,0.1701,0.0000,95017.2667,6625.9045,-88391.3621,7.0802,-0.2171,17592.5000,0.0000,17592.5000,0.4561,4754.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4754.7297,0.0232,0.0000,0.0000,12837.7703,12837.7703,7.0802,-0.6471,13404.1000,0.0000,13404.1000,0.3475,3046.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3046.3864,0.0119,0.0000,0.0000,10357.7136,10357.7136,7.0802,-0.2171,1018.7000,0.0000,1018.7000,0.0264,275.3243,3.7000,1.0000,0.0000,0.0000,0.0000,275.3243,0.0004,0.0000,0.0000,743.3757,743.3757,7.0802,0.2531,7360.7000,550.3000,6810.4000,0.1908,1672.8864,4.4000,1.0000,112.3061,4.9000,1.0000,1785.1925,0.0027,0.0000,662.6061,5687.8136,5025.2075,7.0802,-0.2171,13440.8000,0.0000,13440.8000,0.3485,3632.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3632.6486,0.0000,0.0000,0.0000,9808.1514,9808.1514,10.8807,7.1341,9.0074,-1.6305,-24457.3087,1.6925,308.7323,3.0873,10.8807,7.0390,8.9599,-1.6717,-13373.9454,0.9026,309.3513,3.0935,10.8807,7.0117,8.9462,-1.6840,-11787.8896,0.7899,309.6015,3.0960,3.3850,0.2082,0.0000,0.2082,-16900.2000,-49619.1437,-49619.1437
7990.0000,7.0420,18.2363,9936.4000,74696.3000,-64759.9000,1.9366,2258.2727,4.4000,1.0000,16599.1778,4.5000,1.0000,18857.4505,0.1515,0.0000,91295.4778,7678.1273,-83617.3505,7.0420,-0.2553,14908.0000,0.0000,14908.0000,0.3865,4029.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4029.1892,0.0176,0.0000,0.0000,10878.8108,10878.8108,7.0420,-0.6853,15722.4000,0.0000,15722.4000,0.4076,3573.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3573.2727,0.0144,0.0000,0.0000,12149.1273,12149.1273,7.0420,-0.2553,596.8000,0.0000,596.8000,0.0155,161.2973,3.7000,1.0000,0.0000,0.0000,0.0000,161.2973,0.0002,0.0000,0.0000,435.5027,435.5027,7.0420,-0.1496,8787.3000,391.0000,8396.3000,0.2278,1997.1136,4.4000,1.0000,79.7959,4.9000,1.0000,2076.9096,0.0035,0.0000,470.7959,6790.1864,6319.3904,7.0420,-0.2553,10974.4000,0.0000,10974.4000,0.2845,2966.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2966.0541,0.0000,0.0000,0.0000,8008.3459,8008.3459,10.6881,7.0968,8.8924,-1.5046,-22568.2558,1.6293,298.7167,2.9872,10.6881,7.0001,8.8441,-1.5449,-12359.4645,0.8689,299.3272,2.9933,10.6881,6.9722,8.8302,-1.5569,-10898.4531,0.7604,299.5730,2.9957,3.2586,0.1872,0.0000,0.1872,-14162.0000,-45826.1733,-45826.1733
7991.0000,8.3538,18.8241,13786.6000,60808.3000,-47021.7000,1.5766,3133.3182,4.4000,1.0000,13512.9556,4.5000,1.0000,16646.2737,0.0945,0.0000,74321.2556,10653.2818,-63667.9737,8.3538,1.0565,14550.0000,0.0000,14550.0000,0.3772,3932.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3932.4324,0.0176,0.0000,0.0000,10617.5676,10617.5676,8.3538,0.6266,39178.1000,0.0000,39178.1000,1.0158,8904.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8904.1136,0.0687,0.0000,0.0000,30273.9864,30273.9864,8.3538,1.0565,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0003,0.0000,0.0000,320.3514,320.3514,8.3538,0.8108,10803.1000,165.3000,10637.8000,0.2801,2455.2500,4.4000,1.0000,33.7347,4.9000,1.0000,2488.9847,0.0058,0.0000,199.0347,8347.8500,8148.8153,8.3538,1.0565,9565.0000,0.0000,9565.0000,0.2480,2585.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2585.1351,0.0000,0.0000,0.0000,6979.8649,6979.8649,8.8952,8.4088,8.6520,-0.2195,-3292.0923,1.7545,325.1024,3.2510,8.8952,8.3120,8.6036,-0.2631,-2104.9035,0.9357,325.7699,3.2577,8.8952,8.2840,8.5896,-0.2758,-1930.3924,0.8189,326.0389,3.2604,3.5090,0.1868,0.0000,0.1868,27348.2000,-7327.3883,-7327.3883
7992.0000,8.8069,18.7029,16230.6000,53917.1000,-37686.5000,1.3979,3688.7727,4.4000,1.0000,11981.5778,4.5000,1.0000,15670.3505,0.0724,0.0000,65898.6778,12541.8273,-53356.8505,8.8069,1.5096,14549.6000,0.0000,14549.6000,0.3772,3932.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3932.3243,0.0176,0.0000,0.0000,10617.2757,10617.2757,8.8069,1.0796,49009.5000,0.0000,49009.5000,1.2707,11138.5227,4.4000,1.0000,0.0000,0.0000,0.0000,11138.5227,0.1020,0.0000,0.0000,37870.9773,37870.9773,8.8069,1.5096,444.3000,0.0000,444.3000,0.0115,120.0811,3.7000,1.0000,0.0000,0.0000,0.0000,120.0811,0.0003,0.0000,0.0000,324.2189,324.2189,8.8069,1.0817,13053.5000,2.3000,13051.2000,0.3384,2966.7045,4.4000,1.0000,0.4694,4.9000,1.0000,2967.1739,0.0081,0.0000,2.7694,10086.7955,10084.0261,8.8069,1.5096,5336.9000,0.0000,5336.9000,0.1384,1442.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1442.4054,0.0000,0.0000,0.0000,3894.4946,3894.4946,8.1148,8.8620,8.4884,0.3395,5092.8287,1.7670,329.8063,3.2981,8.1148,8.7648,8.4398,0.2954,2362.8143,0.9423,330.4880,3.3049,8.1148,8.7367,8.4257,0.2826,1978.4990,0.8247,330.7627,3.3076,3.5341,0.2003,0.0000,0.2003,44705.0000,9434.1420,9434.1420
7993.0000,9.0088,18.3271,18255.2000,48577.2000,-30322.0000,1.2595,4148.9091,4.4000,1.0000,10794.9333,4.5000,1.0000,14943.8424,0.0565,0.0000,59372.1333,14106.2909,-45265.8424,9.0088,1.7115,14578.3000,0.0000,14578.3000,0.3780,3940.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3940.0811,0.0164,0.0000,0.0000,10638.2189,10638.2189,9.0088,1.2815,49564.2000,0.0000,49564.2000,1.2850,11264.5909,4.4000,1.0000,0.0000,0.0000,0.0000,11264.5909,0.0997,0.0000,0.0000,38299.6091,38299.6091,9.0088,1.7115,439.5000,0.0000,439.5000,0.0114,118.7838,3.7000,1.0000,0.0000,0.0000,0.0000,118.7838,0.0003,0.0000,0.0000,320.7162,320.7162,9.0088,1.2815,15499.2000,0.0000,15499.2000,0.4018,3522.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3522.5455,0.0105,0.0000,0.0000,11976.6545,11976.6545,9.0088,1.7115,1640.1000,0.0000,1640.1000,0.0425,443.2703,3.7000,1.0000,0.0000,0.0000,0.0000,443.2703,0.0000,0.0000,0.0000,1196.8297,1196.8297,7.6913,9.0644,8.3779,0.5964,8945.5098,1.6891,316.8086,3.1681,7.6913,8.9664,8.3288,0.5537,4429.9866,0.9008,317.4708,3.1747,7.6913,8.9380,8.3146,0.5415,3790.6896,0.7883,317.7371,3.1774,3.3782,0.1834,0.0000,0.1834,51399.3000,17166.1861,17166.1861
7994.0000,9.3984,18.0531,20175.1000,43699.7000,-23524.6000,1.1330,4585.2500,4.4000,1.0000,9711.0444,4.5000,1.0000,14296.2944,0.0454,0.0000,53410.7444,15589.8500,-37820.8944,9.3984,2.1011,14578.7000,0.0000,14578.7000,0.3780,3940.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3940.1892,0.0166,0.0000,0.0000,10638.5108,10638.5108,9.3984,1.6711,57653.3000,0.0000,57653.3000,1.4948,13103.0227,4.4000,1.0000,0.0000,0.0000,0.0000,13103.0227,0.1313,0.0000,0.0000,44550.2773,44550.2773,9.3984,2.1011,442.9000,0.0000,442.9000,0.0115,119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,119.7027,0.0003,0.0000,0.0000,323.1973,323.1973,9.3984,1.6711,17190.9000,0.0000,17190.9000,0.4457,3907.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3907.0227,0.0133,0.0000,0.0000,13283.8773,13283.8773,9.3984,2.1011,934.4000,0.0000,934.4000,0.0242,252.5405,3.7000,1.0000,0.0000,0.0000,0.0000,252.5405,0.0000,0.0000,0.0000,681.8595,681.8595,7.0447,9.4541,8.2494,1.0802,16202.8974,1.7436,328.8961,3.2890,7.0447,9.3560,8.2004,1.0361,8288.9514,0.9298,329.5857,3.2959,7.0447,9.3275,8.1861,1.0236,7164.9789,0.8138,329.8631,3.2986,3.4872,0.2070,0.0000,0.2070,67275.6000,31656.8277,31656.8277
7995.0000,9.6203,17.4894,21996.6000,39047.1000,-17050.5000,1.0124,4999.2273,4.4000,1.0000,8677.1333,4.5000,1.0000,13676.3606,0.0350,0.0000,47724.2333,16997.3727,-30726.8606,9.6203,2.3230,14574.5000,0.0000,14574.5000,0.3779,3939.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3939.0541,0.0153,0.0000,0.0000,10635.4459,10635.4459,9.6203,1.8930,56759.5000,0.0000,56759.5000,1.4716,12899.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12899.8864,0.1217,0.0000,0.0000,43859.6136,43859.6136,9.6203,2.3230,442.3000,0.0000,442.3000,0.0115,119.5405,3.7000,1.0000,0.0000,0.0000,0.0000,119.5405,0.0003,0.0000,0.0000,322.7595,322.7595,9.6203,1.8930,18608.5000,0.0000,18608.5000,0.4825,4229.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4229.2045,0.0151,0.0000,0.0000,14379.2955,14379.2955,9.6203,2.3230,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,6.6345,9.6763,8.1554,1.3164,19746.6783,1.6831,318.8241,3.1882,6.6345,9.5776,8.1061,1.2736,10188.7576,0.8976,319.4982,3.1950,6.6345,9.5489,8.0917,1.2614,8830.0666,0.7855,319.7690,3.1977,3.3663,0.1874,0.0000,0.1874,73738.9000,38765.5025,38765.5025
7996.0000,9.9573,16.9420,23675.0000,34929.2000,-11254.2000,0.9056,5380.6818,4.4000,1.0000,7762.0444,4.5000,1.0000,13142.7263,0.0284,0.0000,42691.2444,18294.3182,-24396.9263,9.9573,2.6600,14574.2000,0.0000,14574.2000,0.3779,3938.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3938.9730,0.0158,0.0000,0.0000,10635.2270,10635.2270,9.9573,2.2300,65289.6000,0.0000,65289.6000,1.6928,14838.5455,4.4000,1.0000,0.0000,0.0000,0.0000,14838.5455,0.1588,0.0000,0.0000,50451.0545,50451.0545,9.9573,2.6600,440.4000,0.0000,440.4000,0.0114,119.0270,3.7000,1.0000,0.0000,0.0000,0.0000,119.0270,0.0004,0.0000,0.0000,321.3730,321.3730,9.9573,2.2300,20289.8000,0.0000,20289.8000,0.5261,4611.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4611.3182,0.0187,0.0000,0.0000,15678.4818,15678.4818,9.9573,2.6600,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,6.0593,10.0132,8.0363,1.7915,26872.5479,1.7621,335.5605,3.3556,6.0593,9.9147,7.9870,1.7467,13973.5197,0.9397,336.2700,3.3627,6.0593,9.8860,7.9726,1.7341,12138.3911,0.8224,336.5553,3.3656,3.5242,0.2221,0.0000,0.2221,89744.4000,52984.4587,52984.4587
7997.0000,8.9872,18.3908,18818.2000,51590.3000,-32772.1000,1.3376,4276.8636,4.4000,1.0000,11464.5111,4.5000,1.0000,15741.3747,0.0682,0.0000,63054.8111,14541.3364,-48513.4747,8.9872,1.6899,14573.8000,0.0000,14573.8000,0.3779,3938.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8649,0.0197,0.0000,0.0000,10634.9351,10634.9351,8.9872,1.2600,62795.8000,0.0000,62795.8000,1.6281,14271.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14271.7727,0.1698,0.0000,0.0000,48524.0273,48524.0273,8.9872,1.6899,444.1000,0.0000,444.1000,0.0115,120.0270,3.7000,1.0000,0.0000,0.0000,0.0000,120.0270,0.0004,0.0000,0.0000,324.0730,324.0730,8.9872,1.2600,20843.5000,0.0000,20843.5000,0.5404,4737.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4737.1591,0.0212,0.0000,0.0000,16106.3409,16106.3409,8.9872,1.6899,934.4000,0.0000,934.4000,0.0242,252.5405,3.7000,1.0000,0.0000,0.0000,0.0000,252.5405,0.0000,0.0000,0.0000,681.8595,681.8595,7.1512,9.0426,8.0969,0.9531,14297.2361,1.9598,372.2098,3.7221,7.1512,8.9451,8.0481,0.9040,7231.6312,1.0451,372.9868,3.7299,7.1512,8.9167,8.0340,0.8898,6228.8936,0.9147,373.3005,3.7330,3.9197,0.2793,0.0000,0.2793,66819.5000,27757.7610,27757.7610
7998.0000,8.8994,18.6325,18765.0000,58254.5000,-39489.5000,1.5104,4264.7727,4.4000,1.0000,12945.4444,4.5000,1.0000,17210.2172,0.0935,0.0000,71199.9444,14500.2273,-56699.7172,8.8994,1.6021,14573.6000,0.0000,14573.6000,0.3778,3938.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8108,0.0234,0.0000,0.0000,10634.7892,10634.7892,8.8994,1.1721,71817.3000,0.0000,71817.3000,1.8620,16322.1136,4.4000,1.0000,0.0000,0.0000,0.0000,16322.1136,0.2386,0.0000,0.0000,55495.1864,55495.1864,8.8994,1.6021,579.7000,0.0000,579.7000,0.0150,156.6757,3.7000,1.0000,0.0000,0.0000,0.0000,156.6757,0.0007,0.0000,0.0000,423.0243,423.0243,8.8994,1.1721,19920.5000,0.0000,19920.5000,0.5165,4527.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4527.3864,0.0220,0.0000,0.0000,15393.1136,15393.1136,8.8994,1.6021,4996.3000,0.0000,4996.3000,0.1295,1350.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1350.3514,0.0000,0.0000,0.0000,3645.9486,3645.9486,7.2013,8.9538,8.0776,0.9939,14909.1624,2.2056,419.2506,4.1925,7.2013,8.8580,8.0296,0.9395,7516.0585,1.1762,420.1108,4.2011,7.2013,8.8301,8.0157,0.9239,6467.1241,1.0294,420.4598,4.2046,4.4112,0.3782,0.0000,0.3782,72397.9000,28892.3450,28892.3450
7999.0000,6.9724,18.5295,9900.8000,115024.2000,-105123.4000,2.9822,2250.1818,4.4000,1.0000,25560.9333,4.5000,1.0000,27811.1152,0.4839,0.0000,140585.1333,7650.6182,-132934.5152,6.9724,-0.3249,14573.7000,0.0000,14573.7000,0.3779,3938.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3938.8378,0.0343,0.0000,0.0000,10634.8622,10634.8622,6.9724,-0.7549,42745.4000,0.0000,42745.4000,1.1083,9714.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9714.8636,0.1225,0.0000,0.0000,33030.5364,33030.5364,6.9724,-0.3249,543.5000,0.0000,543.5000,0.0141,146.8919,3.7000,1.0000,0.0000,0.0000,0.0000,146.8919,0.0006,0.0000,0.0000,396.6081,396.6081,6.9724,-0.7549,18997.9000,0.0000,18997.9000,0.4926,4317.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4317.7045,0.0237,0.0000,0.0000,14680.1955,14680.1955,6.9724,-0.3249,16828.8000,0.0000,16828.8000,0.4363,4548.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4548.3243,0.0000,0.0000,0.0000,12280.4757,12280.4757,9.9387,7.0250,8.4818,-2.0271,-30406.9151,2.7056,505.1317,5.0513,9.9387,6.9323,8.4355,-2.0914,-16731.0942,1.4429,506.1252,5.0613,9.9387,6.9054,8.4221,-2.1105,-14773.8280,1.2628,506.5325,5.0653,5.4113,0.6649,0.0000,0.6649,-11434.1000,-61911.8374,-61911.8374
8000.0000,6.5553,18.4031,7354.3000,151778.0000,-144423.7000,3.9351,1671.4318,4.4000,1.0000,33728.4444,4.5000,1.0000,35399.8763,1.0261,0.0000,185506.4444,5682.8682,-179823.5763,6.5553,-0.7420,24776.0000,0.0000,24776.0000,0.6424,6696.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6696.2162,0.0919,0.0000,0.0000,18079.7838,18079.7838,6.5553,-1.1720,33167.9000,0.0000,33167.9000,0.8599,7538.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7538.1591,0.1028,0.0000,0.0000,25629.7409,25629.7409,6.5553,-0.7420,1109.7000,0.0000,1109.7000,0.0288,299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,299.9189,0.0013,0.0000,0.0000,809.7811,809.7811,6.5553,-1.1720,17606.0000,0.0000,17606.0000,0.4565,4001.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4001.3636,0.0222,0.0000,0.0000,13604.6364,13604.6364,6.5553,-0.7420,17888.5000,0.0000,17888.5000,0.4638,4834.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4834.7297,0.0000,0.0000,0.0000,13053.7703,13053.7703,10.9660,6.6060,8.7860,-3.5799,-53698.6402,3.1932,588.1982,5.8820,10.9660,6.5167,8.7413,-3.6529,-29223.0982,1.7029,589.3056,5.8931,10.9660,6.4909,8.7284,-3.6749,-25724.1255,1.4903,589.7643,5.8976,6.3865,1.2443,0.0000,1.2443,-49875.6000,-108645.8639,-108645.8639
8001.0000,5.9597,17.9254,5375.7000,161905.4000,-156529.7000,4.1977,1221.7500,4.4000,1.0000,35978.9778,4.5000,1.0000,37200.7278,1.2120,0.0000,197884.3778,4153.9500,-193730.4278,5.9597,-1.3376,30218.0000,0.0000,30218.0000,0.7835,8167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8167.0270,0.1184,0.0000,0.0000,22050.9730,22050.9730,5.9597,7.2714,10148.5000,7618.4000,2530.1000,0.2631,2306.4773,4.4000,1.0000,1554.7755,4.9000,1.0000,3861.2528,0.0180,0.0000,9173.1755,7842.0227,-1331.1528,5.9597,-1.3376,1884.3000,0.0000,1884.3000,0.0489,509.2703,3.7000,1.0000,0.0000,0.0000,0.0000,509.2703,0.0016,0.0000,0.0000,1375.0297,1375.0297,5.9597,-1.7676,16556.2000,0.0000,16556.2000,0.4293,3762.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3762.7727,0.0180,0.0000,0.0000,12793.4273,12793.4273,5.9597,-1.3376,17182.1000,0.0000,17182.1000,0.4455,4643.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4643.8108,0.0000,0.0000,0.0000,12538.2892,12538.2892,12.1097,6.0102,9.0599,-4.8368,-72551.4178,3.0839,561.2556,5.6126,12.1097,5.9212,9.0155,-4.9069,-39254.8266,1.6446,562.3033,5.6230,12.1097,5.8956,9.0026,-4.9282,-34497.6170,1.4393,562.7373,5.6274,6.1679,1.3679,0.0000,1.3679,-88159.0000,-146303.8614,-146303.8614
8002.0000,5.8878,17.9411,3708.5000,169690.5000,-165982.0000,4.3995,842.8409,4.4000,1.0000,37709.0000,4.5000,1.0000,38551.8409,1.3853,0.0000,207399.5000,2865.6591,-204533.8409,5.8878,-1.4095,34359.7000,0.0000,34359.7000,0.8908,9286.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9286.4054,0.1505,0.0000,0.0000,25073.2946,25073.2946,5.8878,14.3671,3483.4000,7557.8000,-4074.4000,0.1960,791.6818,4.4000,1.0000,1542.4082,4.9000,1.0000,2334.0900,0.0132,0.0000,9100.2082,2691.7182,-6408.4900,5.8878,-1.4095,2043.1000,0.0000,2043.1000,0.0530,552.1892,3.7000,1.0000,0.0000,0.0000,0.0000,552.1892,0.0016,0.0000,0.0000,1490.9108,1490.9108,5.8878,-1.8395,14896.2000,0.0000,14896.2000,0.3862,3385.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3385.5000,0.0141,0.0000,0.0000,11510.7000,11510.7000,5.8878,-1.4095,15062.8000,0.0000,15062.8000,0.3905,4071.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4071.0270,0.0000,0.0000,0.0000,10991.7730,10991.7730,12.5326,5.9378,9.2352,-5.3552,-80328.5544,3.1580,570.3391,5.7034,12.5326,5.8496,9.1911,-5.4263,-43410.6533,1.6841,571.3907,5.7139,12.5326,5.8242,9.1784,-5.4481,-38136.4448,1.4739,571.8271,5.7183,6.3160,1.5647,0.0000,1.5647,-103694.6000,-161875.6525,-161875.6525
8003.0000,5.9770,18.0816,2681.5000,176103.4000,-173421.9000,4.5658,609.4318,4.4000,1.0000,39134.0889,4.5000,1.0000,39743.5207,1.5533,0.0000,215237.4889,2072.0682,-213165.4207,5.9770,-1.3202,40566.2000,0.0000,40566.2000,1.0518,10963.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10963.8378,0.2032,0.0000,0.0000,29602.3622,29602.3622,5.9770,16.2521,1609.8000,7044.8000,-5435.0000,0.1826,365.8636,4.4000,1.0000,1437.7143,4.9000,1.0000,1803.5779,0.0134,0.0000,8482.5143,1243.9364,-7238.5779,5.9770,-1.3202,2092.7000,0.0000,2092.7000,0.0543,565.5946,3.7000,1.0000,0.0000,0.0000,0.0000,565.5946,0.0017,0.0000,0.0000,1527.1054,1527.1054,5.9770,-1.7502,13053.7000,0.0000,13053.7000,0.3384,2966.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2966.7500,0.0105,0.0000,0.0000,10086.9500,10086.9500,5.9770,-1.3202,13650.0000,0.0000,13650.0000,0.3539,3689.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3689.1892,0.0000,0.0000,0.0000,9960.8108,9960.8108,12.6788,6.0265,9.3526,-5.5993,-83988.8783,3.2734,588.1468,5.8815,12.6788,5.9393,9.3091,-5.6721,-45377.0978,1.7457,589.2167,5.8922,12.6788,5.9143,9.2965,-5.6944,-39860.7941,1.5278,589.6619,5.8966,6.5468,1.7820,0.0000,1.7820,-109494.3000,-169226.7703,-169226.7703
8004.0000,5.9545,18.0984,1850.8000,182734.3000,-180883.5000,4.7377,420.6364,4.4000,1.0000,40607.6222,4.5000,1.0000,41028.2586,1.7237,0.0000,223341.9222,1430.1636,-221911.7586,5.9545,-1.3428,42637.8000,0.0000,42637.8000,1.1055,11523.7297,3.7000,1.0000,0.0000,0.0000,0.0000,11523.7297,0.2313,0.0000,0.0000,31114.0703,31114.0703,5.9545,17.2532,886.3000,9228.9000,-8342.6000,0.2393,201.4318,4.4000,1.0000,1883.4490,4.9000,1.0000,2084.8808,0.0201,0.0000,11112.3490,684.8682,-10427.4808,5.9545,-1.3428,2475.5000,0.0000,2475.5000,0.0642,669.0541,3.7000,1.0000,0.0000,0.0000,0.0000,669.0541,0.0022,0.0000,0.0000,1806.4459,1806.4459,5.9545,-1.7728,12037.0000,0.0000,12037.0000,0.3121,2735.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2735.6818,0.0085,0.0000,0.0000,9301.3182,9301.3182,5.9545,-1.3428,11000.9000,0.0000,11000.9000,0.2852,2973.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2973.2162,0.0000,0.0000,0.0000,8027.6838,8027.6838,12.9548,6.0034,9.4791,-6.0272,-90408.1071,3.3720,602.5199,6.0252,12.9548,5.9171,9.4360,-6.1015,-48811.9925,1.7982,603.6021,6.0360,12.9548,5.8923,9.4236,-6.1242,-42869.6217,1.5738,604.0536,6.0405,6.7439,1.9857,0.0000,1.9857,-121074.9000,-182089.7212,-182089.7212
8005.0000,5.7633,17.9436,1053.8000,194202.7000,-193148.9000,5.0351,239.5000,4.4000,1.0000,43156.1556,4.5000,1.0000,43395.6556,1.9991,0.0000,237358.8556,814.3000,-236544.5556,5.7633,-1.5340,36950.6000,0.0000,36950.6000,0.9580,9986.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9986.6486,0.2015,0.0000,0.0000,26963.9514,26963.9514,5.7633,17.2642,931.8000,13335.6000,-12403.8000,0.3458,211.7727,4.4000,1.0000,2721.5510,4.9000,1.0000,2933.3237,0.0333,0.0000,16057.1510,720.0273,-15337.1237,5.7633,-1.5340,2956.1000,0.0000,2956.1000,0.0766,798.9459,3.7000,1.0000,0.0000,0.0000,0.0000,798.9459,0.0029,0.0000,0.0000,2157.1541,2157.1541,5.7633,-1.9640,10749.8000,0.0000,10749.8000,0.2787,2443.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2443.1364,0.0065,0.0000,0.0000,8306.6636,8306.6636,5.7633,-1.5340,9588.1000,0.0000,9588.1000,0.2486,2591.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2591.3784,0.0000,0.0000,0.0000,6996.7216,6996.7216,13.5105,5.8117,9.6611,-6.8720,-103079.5999,3.4714,615.3852,6.1539,13.5105,5.7262,9.6184,-6.9476,-55581.1244,1.8512,616.4758,6.1648,13.5105,5.7018,9.6061,-6.9709,-48796.4643,1.6202,616.9321,6.1693,6.9428,2.2433,0.0000,2.2433,-145308.1000,-207457.1886,-207457.1886
8006.0000,5.8308,18.0405,337.0000,206771.9000,-206434.9000,5.3609,76.5909,4.4000,1.0000,45949.3111,4.5000,1.0000,46025.9020,2.4042,0.0000,252721.2111,260.4091,-252460.8020,5.8308,-1.4665,42635.8000,0.0000,42635.8000,1.1054,11523.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11523.1892,0.2779,0.0000,0.0000,31112.6108,31112.6108,5.8308,17.8667,13.8000,21537.8000,-21524.0000,0.5584,3.1364,4.4000,1.0000,4395.4694,4.9000,1.0000,4398.6058,0.0745,0.0000,25933.2694,10.6636,-25922.6058,5.8308,-1.4665,2823.2000,0.0000,2823.2000,0.0732,763.0270,3.7000,1.0000,0.0000,0.0000,0.0000,763.0270,0.0033,0.0000,0.0000,2060.1730,2060.1730,5.8308,-1.8497,8389.1000,32.6000,8356.5000,0.2175,1906.6136,4.4000,1.0000,6.6531,4.9000,1.0000,1913.2667,0.0035,0.0000,39.2531,6482.4864,6443.2333,5.8308,-1.4665,8528.4000,0.0000,8528.4000,0.2211,2304.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2304.9730,0.0000,0.0000,0.0000,6223.4270,6223.4270,13.8307,5.8783,9.8545,-7.7055,-115582.1679,3.7683,662.4321,6.6243,13.8307,5.7946,9.8126,-7.7859,-62287.0935,2.0096,663.5768,6.6358,13.8307,5.7707,9.8007,-7.8107,-54674.7022,1.7587,664.0589,6.6406,7.5366,2.7633,0.0000,2.7633,-165615.0000,-232543.9637,-232543.9637
8007.0000,5.7431,17.9647,20.1000,219503.4000,-219483.3000,5.6910,4.5682,4.4000,1.0000,48778.5333,4.5000,1.0000,48783.1015,2.8048,0.0000,268281.9333,15.5318,-268266.4015,5.7431,-1.5542,40570.2000,0.0000,40570.2000,1.0519,10964.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10964.9189,0.2781,0.0000,0.0000,29605.2811,29605.2811,5.7431,17.7840,0.0000,24180.9000,-24180.9000,0.6269,0.0000,0.0000,0.0000,4934.8776,4.9000,1.0000,4934.8776,0.0914,0.0000,29115.7776,0.0000,-29115.7776,5.7431,-1.5542,1868.4000,0.0000,1868.4000,0.0484,504.9730,3.7000,1.0000,0.0000,0.0000,0.0000,504.9730,0.0021,0.0000,0.0000,1363.4270,1363.4270,5.7431,-0.9510,6104.7000,523.8000,5580.9000,0.1583,1387.4318,4.4000,1.0000,106.8980,4.9000,1.0000,1494.3298,0.0011,0.0000,630.6980,4717.2682,4086.5702,5.7431,-1.5542,7468.8000,0.0000,7468.8000,0.1936,2018.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2018.5946,0.0000,0.0000,0.0000,5450.2054,5450.2054,14.3144,5.7900,10.0522,-8.5157,-127736.1052,3.8851,677.1439,6.7714,14.3144,5.7073,10.0108,-8.5976,-68780.4513,2.0719,678.2950,6.7829,14.3144,5.6837,9.9991,-8.6229,-60360.1388,1.8133,678.7815,6.7878,7.7702,3.1775,0.0000,3.1775,-188175.9000,-256876.6953,-256876.6953
8008.0000,5.7866,18.0087,3.5000,221809.4000,-221805.9000,5.7508,0.7955,4.4000,1.0000,49290.9778,4.5000,1.0000,49291.7732,2.8587,0.0000,271100.3778,2.7045,-271097.6732,5.7866,-1.5107,38497.9000,0.0000,38497.9000,0.9981,10404.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10404.8378,0.2543,0.0000,0.0000,28093.0622,28093.0622,5.7866,17.8274,0.0000,17700.6000,-17700.6000,0.4589,0.0000,0.0000,0.0000,3612.3673,4.9000,1.0000,3612.3673,0.0564,0.0000,21312.9673,0.0000,-21312.9673,5.7866,-1.5107,1803.4000,0.0000,1803.4000,0.0468,487.4054,3.7000,1.0000,0.0000,0.0000,0.0000,487.4054,0.0017,0.0000,0.0000,1315.9946,1315.9946,5.7866,-0.6111,5272.3000,582.2000,4690.1000,0.1367,1198.2500,4.4000,1.0000,118.8163,4.9000,1.0000,1317.0663,0.0005,0.0000,701.0163,4074.0500,3373.0337,5.7866,-1.5107,8528.4000,0.0000,8528.4000,0.2211,2304.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2304.9730,0.0000,0.0000,0.0000,6223.4270,6223.4270,14.4172,5.8334,10.1253,-8.4010,-126014.9158,3.8062,661.3044,6.6130,14.4172,5.7507,10.0840,-8.4811,-67848.9593,2.0298,662.4268,6.6243,14.4172,5.7272,10.0722,-8.5059,-59541.2480,1.7764,662.9008,6.6290,7.6124,3.1716,0.0000,3.1716,-185986.7000,-253405.1231,-253405.1231
8009.0000,5.7766,17.9919,197.6000,218392.3000,-218194.7000,5.6622,44.9091,4.4000,1.0000,48531.6222,4.5000,1.0000,48576.5313,2.7059,0.0000,266923.9222,152.6909,-266771.2313,5.7766,-1.5207,32808.6000,0.0000,32808.6000,0.8506,8867.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8867.1892,0.1958,0.0000,0.0000,23941.4108,23941.4108,5.7766,17.8174,0.0000,15715.6000,-15715.6000,0.4075,0.0000,0.0000,0.0000,3207.2653,4.9000,1.0000,3207.2653,0.0446,0.0000,18922.8653,0.0000,-18922.8653,5.7766,-1.5207,2321.7000,0.0000,2321.7000,0.0602,627.4865,3.7000,1.0000,0.0000,0.0000,0.0000,627.4865,0.0021,0.0000,0.0000,1694.2135,1694.2135,5.7766,-1.2786,5762.2000,321.6000,5440.6000,0.1494,1309.5909,4.4000,1.0000,65.6327,4.9000,1.0000,1375.2236,0.0011,0.0000,387.2327,4452.6091,4065.3764,5.7766,-1.5207,9941.3000,0.0000,9941.3000,0.2577,2686.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2686.8378,0.0000,0.0000,0.0000,7254.4622,7254.4622,14.5061,5.8236,10.1649,-8.2466,-123699.1767,3.6938,640.6811,6.4068,14.5061,5.7406,10.1234,-8.3247,-66597.6069,1.9699,641.7726,6.4177,14.5061,5.7170,10.1116,-8.3488,-58441.8500,1.7240,642.2328,6.4223,7.3876,2.9495,0.0000,2.9495,-183398.1000,-248738.6337,-248738.6337
8010.0000,5.5949,17.7954,616.5000,219448.3000,-218831.8000,5.6896,140.1136,4.4000,1.0000,48766.2889,4.5000,1.0000,48906.4025,2.6717,0.0000,268214.5889,476.3864,-267738.2025,5.5949,-1.7024,21427.2000,0.0000,21427.2000,0.5555,5791.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5791.1351,0.1084,0.0000,0.0000,15636.0649,15636.0649,5.5949,17.2031,846.8000,15127.9000,-14281.1000,0.3922,192.4545,4.4000,1.0000,3087.3265,4.9000,1.0000,3279.7811,0.0378,0.0000,18215.2265,654.3455,-17560.8811,5.5949,-1.7024,1477.6000,0.0000,1477.6000,0.0383,399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,399.3514,0.0012,0.0000,0.0000,1078.2486,1078.2486,5.5949,-1.5401,5458.7000,268.5000,5190.2000,0.1415,1240.6136,4.4000,1.0000,54.7959,4.9000,1.0000,1295.4096,0.0011,0.0000,323.2959,4218.0864,3894.7904,5.5949,-1.7024,13120.1000,0.0000,13120.1000,0.3402,3545.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3545.9730,0.0000,0.0000,0.0000,9574.1270,9574.1270,14.8362,5.6422,10.2392,-8.4603,-126904.5614,3.5787,618.7241,6.1872,14.8362,5.5586,10.1974,-8.5364,-68291.2484,1.9085,619.7840,6.1978,14.8362,5.5349,10.1856,-8.5600,-59920.0428,1.6702,620.2298,6.2023,7.1574,2.8202,0.0000,2.8202,-191897.8000,-255115.8526,-255115.8526
8011.0000,6.0931,18.1837,2170.5000,127457.4000,-125286.9000,3.3046,493.2955,4.4000,1.0000,28323.8667,4.5000,1.0000,28817.1621,0.6137,0.0000,155781.2667,1677.2045,-154104.0621,6.0931,-1.2042,17636.1000,0.0000,17636.1000,0.4572,4766.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4766.5135,0.0386,0.0000,0.0000,12869.5865,12869.5865,6.0931,-1.2073,5029.5000,178.3000,4851.2000,0.1304,1143.0682,4.4000,1.0000,36.3878,4.9000,1.0000,1179.4559,0.0044,0.0000,214.6878,3886.4318,3671.7441,6.0931,-1.2042,1223.3000,0.0000,1223.3000,0.0317,330.6216,3.7000,1.0000,0.0000,0.0000,0.0000,330.6216,0.0004,0.0000,0.0000,892.6784,892.6784,6.0931,-0.7706,5115.5000,366.9000,4748.6000,0.1326,1162.6136,4.4000,1.0000,74.8776,4.9000,1.0000,1237.4912,0.0014,0.0000,441.7776,3952.8864,3511.1088,6.0931,-1.2042,15416.0000,0.0000,15416.0000,0.3997,4166.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4166.4865,0.0000,0.0000,0.0000,11249.5135,11249.5135,13.1859,6.1444,9.6651,-4.0342,-60513.4957,2.2281,394.9190,3.9492,13.1859,6.0538,9.6198,-4.0858,-32686.1402,1.1882,395.6629,3.9566,13.1859,6.0280,9.6069,-4.1014,-28709.7950,1.0399,395.9672,3.9597,4.4563,0.6584,0.0000,0.6584,-81411.7000,-121909.4309,-121909.4309
8012.0000,6.0816,18.1282,2812.4000,123782.7000,-120970.3000,3.2093,639.1818,4.4000,1.0000,27507.2667,4.5000,1.0000,28146.4485,0.5689,0.0000,151289.9667,2173.2182,-149116.7485,6.0816,-1.2157,17644.5000,0.0000,17644.5000,0.4575,4768.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4768.7838,0.0377,0.0000,0.0000,12875.7162,12875.7162,6.0816,-1.6457,6884.5000,0.0000,6884.5000,0.1785,1564.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1564.6591,0.0064,0.0000,0.0000,5319.8409,5319.8409,6.0816,-1.2157,934.8000,0.0000,934.8000,0.0242,252.6486,3.7000,1.0000,0.0000,0.0000,0.0000,252.6486,0.0003,0.0000,0.0000,682.1514,682.1514,6.0816,-0.9049,5466.0000,336.3000,5129.7000,0.1417,1242.2727,4.4000,1.0000,68.6327,4.9000,1.0000,1310.9054,0.0016,0.0000,404.9327,4223.7273,3818.7946,6.0816,-1.2157,14709.6000,0.0000,14709.6000,0.3814,3975.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3975.5676,0.0000,0.0000,0.0000,10734.0324,10734.0324,12.9099,6.1339,9.5219,-3.8267,-57399.9862,2.1963,391.7125,3.9171,12.9099,6.0416,9.4757,-3.8784,-31027.4008,1.1712,392.4665,3.9247,12.9099,6.0152,9.4626,-3.8941,-27258.8260,1.0251,392.7737,3.9277,4.3926,0.6150,0.0000,0.6150,-75667.2000,-115686.2130,-115686.2130
8013.0000,6.9723,18.6132,6107.3000,81179.9000,-75072.6000,2.1047,1388.0227,4.4000,1.0000,18039.9778,4.5000,1.0000,19428.0005,0.1899,0.0000,99219.8778,4719.2773,-94500.6005,6.9723,-0.3250,17640.5000,0.0000,17640.5000,0.4574,4767.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4767.7027,0.0241,0.0000,0.0000,12872.7973,12872.7973,6.9723,-0.7550,12449.5000,0.0000,12449.5000,0.3228,2829.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2829.4318,0.0108,0.0000,0.0000,9620.0682,9620.0682,6.9723,-0.3250,1021.9000,0.0000,1021.9000,0.0265,276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,276.1892,0.0003,0.0000,0.0000,745.7108,745.7108,6.9723,-0.0574,5587.7000,323.7000,5264.0000,0.1449,1269.9318,4.4000,1.0000,66.0612,4.9000,1.0000,1335.9930,0.0016,0.0000,389.7612,4317.7682,3928.0070,6.9723,-0.3250,13473.4000,0.0000,13473.4000,0.3493,3641.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3641.4595,0.0000,0.0000,0.0000,9831.9405,9831.9405,11.3500,7.0268,9.1884,-1.8929,-28393.3093,1.7028,308.1545,3.0815,11.3500,6.9307,9.1403,-1.9348,-15478.1701,0.9081,308.7767,3.0878,11.3500,6.9032,9.1266,-1.9472,-13630.5974,0.7947,309.0273,3.0903,3.4056,0.2268,0.0000,0.2268,-25223.3000,-57502.0767,-57502.0767
8014.0000,6.9053,18.3805,7533.6000,77925.1000,-70391.5000,2.0204,1712.1818,4.4000,1.0000,17316.6889,4.5000,1.0000,19028.8707,0.1689,0.0000,95241.7889,5821.4182,-89420.3707,6.9053,-0.3920,14941.0000,0.0000,14941.0000,0.3874,4038.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1081,0.0184,0.0000,0.0000,10902.8919,10902.8919,6.9053,-0.8220,15342.2000,0.0000,15342.2000,0.3978,3486.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3486.8636,0.0142,0.0000,0.0000,11855.3364,11855.3364,6.9053,-0.3920,592.3000,0.0000,592.3000,0.0154,160.0811,3.7000,1.0000,0.0000,0.0000,0.0000,160.0811,0.0002,0.0000,0.0000,432.2189,432.2189,6.9053,-0.3098,6161.4000,262.1000,5899.3000,0.1597,1400.3182,4.4000,1.0000,53.4898,4.9000,1.0000,1453.8080,0.0018,0.0000,315.5898,4761.0818,4445.4920,6.9053,-0.3920,11000.9000,0.0000,11000.9000,0.2852,2973.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2973.2162,0.0000,0.0000,0.0000,8027.6838,8027.6838,11.1730,6.9607,9.0668,-1.7686,-26529.2719,1.6329,297.0893,2.9709,11.1730,6.8630,9.0180,-1.8095,-14475.8978,0.8708,297.7013,2.9770,11.1730,6.8349,9.0039,-1.8217,-12751.5780,0.7621,297.9468,2.9795,3.2658,0.2034,0.0000,0.2034,-22615.8000,-53756.7477,-53756.7477
8015.0000,8.2663,19.0895,11541.3000,63746.5000,-52205.2000,1.6527,2623.0227,4.4000,1.0000,14165.8889,4.5000,1.0000,16788.9116,0.1065,0.0000,77912.3889,8918.2773,-68994.1116,8.2663,0.9690,14580.6000,0.0000,14580.6000,0.3780,3940.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3940.7027,0.0185,0.0000,0.0000,10639.8973,10639.8973,8.2663,0.5390,40250.8000,0.0000,40250.8000,1.0436,9147.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9147.9091,0.0740,0.0000,0.0000,31102.8909,31102.8909,8.2663,0.9690,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0003,0.0000,0.0000,324.1459,324.1459,8.2663,0.6832,7523.1000,90.1000,7433.0000,0.1951,1709.7955,4.4000,1.0000,18.3878,4.9000,1.0000,1728.1832,0.0030,0.0000,108.4878,5813.3045,5704.8168,8.2663,0.9690,9588.1000,0.0000,9588.1000,0.2486,2591.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2591.3784,0.0000,0.0000,0.0000,6996.7216,6996.7216,9.3113,8.3217,8.8165,-0.4490,-6735.3747,1.7647,324.6332,3.2463,9.3113,8.2240,8.7676,-0.4933,-3946.7175,0.9411,325.3049,3.2530,9.3113,8.1958,8.7535,-0.5062,-3543.5468,0.8236,325.5746,3.2557,3.5295,0.2022,0.0000,0.2022,20091.5000,-14225.6391,-14225.6391
8016.0000,8.7437,19.0720,13910.8000,56757.1000,-42846.3000,1.4715,3161.5455,4.4000,1.0000,12612.6889,4.5000,1.0000,15774.2343,0.0827,0.0000,69369.7889,10749.2545,-58620.5343,8.7437,1.4464,14574.8000,0.0000,14574.8000,0.3779,3939.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3939.1351,0.0189,0.0000,0.0000,10635.6649,10635.6649,8.7437,1.0164,52170.6000,0.0000,52170.6000,1.3526,11856.9545,4.4000,1.0000,0.0000,0.0000,0.0000,11856.9545,0.1183,0.0000,0.0000,40313.6455,40313.6455,8.7437,1.4464,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0003,0.0000,0.0000,324.0000,324.0000,8.7437,1.0164,9067.6000,0.0000,9067.6000,0.2351,2060.8182,4.4000,1.0000,0.0000,0.0000,0.0000,2060.8182,0.0041,0.0000,0.0000,7006.7818,7006.7818,8.7437,1.4464,5349.5000,0.0000,5349.5000,0.1387,1445.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1445.8108,0.0000,0.0000,0.0000,3903.6892,3903.6892,8.4861,8.7993,8.6427,0.1444,2166.3247,1.7937,332.4933,3.3249,8.4861,8.7013,8.5937,0.0992,793.6793,0.9565,333.1852,3.3319,8.4861,8.6730,8.5796,0.0862,603.2430,0.8371,333.4631,3.3346,3.5873,0.2242,0.0000,0.2242,38760.2000,3563.2470,3563.2470
8017.0000,8.9319,18.7057,16251.3000,51288.6000,-35037.3000,1.3298,3693.4773,4.4000,1.0000,11397.4667,4.5000,1.0000,15090.9439,0.0650,0.0000,62686.0667,12557.8227,-50128.2439,8.9319,1.6346,14603.0000,0.0000,14603.0000,0.3786,3946.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3946.7568,0.0177,0.0000,0.0000,10656.2432,10656.2432,8.9319,1.2047,53139.3000,0.0000,53139.3000,1.3777,12077.1136,4.4000,1.0000,0.0000,0.0000,0.0000,12077.1136,0.1174,0.0000,0.0000,41062.1864,41062.1864,8.9319,1.6346,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0003,0.0000,0.0000,320.7892,320.7892,8.9319,1.2047,10779.8000,0.0000,10779.8000,0.2795,2449.9545,4.4000,1.0000,0.0000,0.0000,0.0000,2449.9545,0.0052,0.0000,0.0000,8329.8455,8329.8455,8.9319,1.6346,1643.6000,0.0000,1643.6000,0.0426,444.2162,3.7000,1.0000,0.0000,0.0000,0.0000,444.2162,0.0000,0.0000,0.0000,1199.3838,1199.3838,8.0646,8.9880,8.5263,0.4060,6090.1175,1.7098,318.5833,3.1858,8.0646,8.8892,8.4769,0.3625,2900.0454,0.9118,319.2537,3.1925,8.0646,8.8606,8.4626,0.3500,2450.0412,0.7980,319.5224,3.1952,3.4196,0.2056,0.0000,0.2056,45568.0000,11440.2041,11440.2041
8018.0000,9.3559,18.4673,18631.8000,46281.6000,-27649.8000,1.1999,4234.5000,4.4000,1.0000,10284.8000,4.5000,1.0000,14519.3000,0.0528,0.0000,56566.4000,14397.3000,-42169.1000,9.3559,2.0586,14604.5000,0.0000,14604.5000,0.3786,3947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3947.1622,0.0182,0.0000,0.0000,10657.3378,10657.3378,9.3559,1.6287,62892.8000,0.0000,62892.8000,1.6306,14293.8182,4.4000,1.0000,0.0000,0.0000,0.0000,14293.8182,0.1609,0.0000,0.0000,48598.9818,48598.9818,9.3559,2.0586,444.2000,0.0000,444.2000,0.0115,120.0541,3.7000,1.0000,0.0000,0.0000,0.0000,120.0541,0.0004,0.0000,0.0000,324.1459,324.1459,9.3559,1.6287,11958.0000,0.0000,11958.0000,0.3100,2717.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2717.7273,0.0067,0.0000,0.0000,9240.2727,9240.2727,9.3559,2.0586,936.1000,0.0000,936.1000,0.0243,253.0000,3.7000,1.0000,0.0000,0.0000,0.0000,253.0000,0.0000,0.0000,0.0000,683.1000,683.1000,7.3624,9.4120,8.3872,0.9368,14052.0480,1.7775,333.2490,3.3325,7.3624,9.3132,8.3378,0.8915,7132.2932,0.9479,333.9518,3.3395,7.3624,9.2845,8.3235,0.8786,6150.3971,0.8296,334.2337,3.3423,3.5550,0.2390,0.0000,0.2390,63185.8000,27334.7383,27334.7383
8019.0000,9.6108,17.8901,21051.4000,41255.9000,-20204.5000,1.0696,4784.4091,4.4000,1.0000,9167.9778,4.5000,1.0000,13952.3869,0.0407,0.0000,50423.8778,16266.9909,-34156.8869,9.6108,2.3135,14604.2000,0.0000,14604.2000,0.3786,3947.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3947.0811,0.0170,0.0000,0.0000,10657.1189,10657.1189,9.6108,1.8835,63419.0000,0.0000,63419.0000,1.6443,14413.4091,4.4000,1.0000,0.0000,0.0000,0.0000,14413.4091,0.1567,0.0000,0.0000,49005.5909,49005.5909,9.6108,2.3135,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0003,0.0000,0.0000,320.6432,320.6432,9.6108,1.8835,13014.9000,0.0000,13014.9000,0.3374,2957.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2957.9318,0.0077,0.0000,0.0000,10056.9682,10056.9682,9.6108,2.3135,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,6.8934,9.6673,8.2803,1.2310,18465.1972,1.7259,325.1194,3.2512,6.8934,9.5678,8.2306,1.1868,9494.2348,0.9204,325.8104,3.2581,6.8934,9.5390,8.2162,1.1742,8219.5429,0.8055,326.0873,3.2609,3.4519,0.2225,0.0000,0.2225,71678.0000,36178.9749,36178.9749
8020.0000,10.0114,17.2577,23500.0000,36493.3000,-12993.3000,0.9462,5340.9091,4.4000,1.0000,8109.6222,4.5000,1.0000,13450.5313,0.0327,0.0000,44602.9222,18159.0909,-26443.8313,10.0114,2.7141,14603.9000,0.0000,14603.9000,0.3786,3947.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3947.0000,0.0179,0.0000,0.0000,10656.9000,10656.9000,10.0114,2.2842,74744.4000,0.0000,74744.4000,1.9379,16987.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16987.3636,0.2158,0.0000,0.0000,57757.0364,57757.0364,10.0114,2.7141,444.6000,0.0000,444.6000,0.0115,120.1622,3.7000,1.0000,0.0000,0.0000,0.0000,120.1622,0.0004,0.0000,0.0000,324.4378,324.4378,10.0114,2.2842,13986.7000,0.0000,13986.7000,0.3626,3178.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3178.7955,0.0095,0.0000,0.0000,10807.9045,10807.9045,10.0114,2.7141,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,6.2157,10.0677,8.1417,1.8063,27094.6922,1.8237,345.6576,3.4566,6.2157,9.9686,8.0921,1.7597,14077.4808,0.9725,346.3913,3.4639,6.2157,9.9398,8.0777,1.7465,12225.8149,0.8511,346.6858,3.4669,3.6473,0.2762,0.0000,0.2762,91191.3000,53397.9880,53397.9880
8021.0000,9.1632,18.4772,19929.5000,52952.7000,-33023.2000,1.3729,4529.4318,4.4000,1.0000,11767.2667,4.5000,1.0000,16296.6985,0.0757,0.0000,64719.9667,15400.0682,-49319.8985,9.1632,1.8659,14610.4000,0.0000,14610.4000,0.3788,3948.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3948.7568,0.0227,0.0000,0.0000,10661.6432,10661.6432,9.1632,1.4359,76267.1000,0.0000,76267.1000,1.9774,17333.4318,4.4000,1.0000,0.0000,0.0000,0.0000,17333.4318,0.2590,0.0000,0.0000,58933.6682,58933.6682,9.1632,1.8659,439.1000,0.0000,439.1000,0.0114,118.6757,3.7000,1.0000,0.0000,0.0000,0.0000,118.6757,0.0005,0.0000,0.0000,320.4243,320.4243,9.1632,1.4359,14435.4000,0.0000,14435.4000,0.3743,3280.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3280.7727,0.0110,0.0000,0.0000,11154.6273,11154.6273,9.1632,1.8659,936.2000,0.0000,936.2000,0.0243,253.0270,3.7000,1.0000,0.0000,0.0000,0.0000,253.0270,0.0000,0.0000,0.0000,683.1730,683.1730,7.1315,9.2187,8.1751,1.1106,16659.4037,2.0695,391.6677,3.9167,7.1315,9.1210,8.1263,1.0586,8468.5234,1.1036,392.4860,3.9249,7.1315,9.0926,8.1121,1.0437,7305.7104,0.9659,392.8160,3.9282,4.1390,0.3689,0.0000,0.3689,73665.0000,32433.6375,32433.6375
8022.0000,9.1792,18.6134,21257.5000,58917.4000,-37659.9000,1.5275,4831.2500,4.4000,1.0000,13092.7556,4.5000,1.0000,17924.0056,0.1016,0.0000,72010.1556,16426.2500,-55583.9056,9.1792,1.8819,14612.0000,0.0000,14612.0000,0.3788,3949.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3949.1892,0.0277,0.0000,0.0000,10662.8108,10662.8108,9.1792,1.4519,90788.3000,0.0000,90788.3000,2.3539,20633.7045,4.4000,1.0000,0.0000,0.0000,0.0000,20633.7045,0.3969,0.0000,0.0000,70154.5955,70154.5955,9.1792,1.8819,588.3000,0.0000,588.3000,0.0153,159.0000,3.7000,1.0000,0.0000,0.0000,0.0000,159.0000,0.0008,0.0000,0.0000,429.3000,429.3000,9.1792,1.4519,14007.8000,0.0000,14007.8000,0.3632,3183.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3183.5909,0.0123,0.0000,0.0000,10824.2091,10824.2091,9.1792,1.8819,5008.1000,0.0000,5008.1000,0.1298,1353.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1353.5405,0.0000,0.0000,0.0000,3654.5595,3654.5595,6.9967,9.2335,8.1151,1.3713,20569.6670,2.3842,452.4482,4.5245,6.9967,9.1379,8.0673,1.3126,10500.9562,1.2715,453.3731,4.5337,6.9967,9.1101,8.0534,1.2958,9070.9461,1.1128,453.7484,4.5375,4.7685,0.5393,0.0000,0.5393,87344.6000,40141.5693,40141.5693
8023.0000,7.2722,18.6416,12630.4000,114449.2000,-101818.8000,2.9673,2870.5455,4.4000,1.0000,25433.1556,4.5000,1.0000,28303.7010,0.4867,0.0000,139882.3556,9759.8545,-130122.5010,7.2722,-0.0251,14611.5000,0.0000,14611.5000,0.3788,3949.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3949.0541,0.0377,0.0000,0.0000,10662.4459,10662.4459,7.2722,-0.4551,57103.2000,0.0000,57103.2000,1.4805,12978.0000,4.4000,1.0000,0.0000,0.0000,0.0000,12978.0000,0.2124,0.0000,0.0000,44125.2000,44125.2000,7.2722,-0.0251,533.5000,0.0000,533.5000,0.0138,144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,144.1892,0.0006,0.0000,0.0000,389.3108,389.3108,7.2722,-0.4551,12925.8000,0.0000,12925.8000,0.3351,2937.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2937.6818,0.0122,0.0000,0.0000,9988.1182,9988.1182,7.2722,-0.0251,16869.7000,0.0000,16869.7000,0.4374,4559.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4559.3784,0.0000,0.0000,0.0000,12310.3216,12310.3216,9.7040,7.3248,8.5144,-1.7169,-25753.8863,2.8065,523.2046,5.2320,9.7040,7.2321,8.4680,-1.7836,-14269.1613,1.4967,524.2337,5.2423,9.7040,7.2052,8.4546,-1.8034,-12624.0568,1.3098,524.6553,5.2466,5.6130,0.7496,0.0000,0.7496,224.9000,-52647.1044,-52647.1044
