Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8024.0000,6.7808,18.4728,10358.7000,150976.6000,-140617.9000,3.9143,2354.2500,4.4000,1.0000,33550.3556,4.5000,1.0000,35904.6056,1.0232,0.0000,184526.9556,8004.4500,-176522.5056,6.7808,-0.5165,24823.2000,0.0000,24823.2000,0.6436,6708.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6708.9730,0.0970,0.0000,0.0000,18114.2270,18114.2270,6.7808,-0.9465,44938.5000,0.0000,44938.5000,1.1651,10213.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10213.2955,0.1750,0.0000,0.0000,34725.2045,34725.2045,6.7808,-0.5165,1121.0000,0.0000,1121.0000,0.0291,302.9730,3.7000,1.0000,0.0000,0.0000,0.0000,302.9730,0.0014,0.0000,0.0000,818.0270,818.0270,6.7808,-0.9465,11275.7000,0.0000,11275.7000,0.2923,2562.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2562.6591,0.0099,0.0000,0.0000,8713.0409,8713.0409,6.7808,-0.5165,17931.9000,0.0000,17931.9000,0.4649,4846.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4846.4595,0.0000,0.0000,0.0000,13085.4405,13085.4405,10.8063,6.8316,8.8189,-3.3263,-49895.0344,3.2547,598.6474,5.9865,10.8063,6.7421,8.7742,-3.4010,-27207.8514,1.7357,599.7776,5.9978,10.8063,6.7161,8.7612,-3.4234,-23963.6797,1.5190,600.2452,6.0025,6.5094,1.3065,0.0000,1.3065,-40527.6000,-101066.5655,-101066.5655
8025.0000,5.9896,17.8540,7571.8000,163518.6000,-155946.8000,4.2395,1720.8636,4.4000,1.0000,36337.4667,4.5000,1.0000,38058.3303,1.2489,0.0000,199856.0667,5850.9364,-194005.1303,5.9896,-1.3077,30278.8000,0.0000,30278.8000,0.7850,8183.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8183.4595,0.1227,0.0000,0.0000,22095.3405,22095.3405,5.9896,4.6942,15089.5000,8060.3000,7029.2000,0.3912,3429.4318,4.4000,1.0000,1644.9592,4.9000,1.0000,5074.3910,0.0317,0.0000,9705.2592,11660.0682,1954.8090,5.9896,-1.3077,1888.9000,0.0000,1888.9000,0.0490,510.5135,3.7000,1.0000,0.0000,0.0000,0.0000,510.5135,0.0015,0.0000,0.0000,1378.3865,1378.3865,5.9896,-1.7376,9883.4000,0.0000,9883.4000,0.2562,2246.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2246.2273,0.0065,0.0000,0.0000,7637.1727,7637.1727,5.9896,-1.3077,17223.7000,0.0000,17223.7000,0.4466,4655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4655.0541,0.0000,0.0000,0.0000,12568.6459,12568.6459,12.2268,6.0405,9.1336,-4.9054,-73580.6182,3.0838,559.4157,5.5942,12.2268,5.9509,9.0888,-4.9760,-39807.7270,1.6445,560.4666,5.6047,12.2268,5.9250,9.0759,-4.9975,-34982.4304,1.4393,560.9009,5.6090,6.1676,1.4112,0.0000,1.4112,-89642.8000,-148370.7756,-148370.7756
8026.0000,5.9189,17.8614,6234.5000,172215.6000,-165981.1000,4.4650,1416.9318,4.4000,1.0000,38270.1333,4.5000,1.0000,39687.0652,1.4438,0.0000,210485.7333,4817.5682,-205668.1652,5.9189,-1.3784,34431.6000,0.0000,34431.6000,0.8927,9305.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9305.8378,0.1555,0.0000,0.0000,25125.7622,25125.7622,5.9189,7.7384,10916.9000,8655.7000,2261.2000,0.2830,2481.1136,4.4000,1.0000,1766.4694,4.9000,1.0000,4247.5830,0.0216,0.0000,10422.1694,8435.7864,-1986.3830,5.9189,-1.3784,2043.3000,0.0000,2043.3000,0.0530,552.2432,3.7000,1.0000,0.0000,0.0000,0.0000,552.2432,0.0015,0.0000,0.0000,1491.0568,1491.0568,5.9189,-1.8084,8161.3000,0.0000,8161.3000,0.2116,1854.8409,4.4000,1.0000,0.0000,0.0000,0.0000,1854.8409,0.0040,0.0000,0.0000,6306.4591,6306.4591,5.9189,-1.3784,15099.3000,0.0000,15099.3000,0.3915,4080.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4080.8919,0.0000,0.0000,0.0000,11018.4081,11018.4081,12.6597,5.9693,9.3145,-5.4163,-81243.8290,3.1484,566.6310,5.6663,12.6597,5.8804,9.2701,-5.4877,-43901.9407,1.6790,567.6838,5.6768,12.6597,5.8548,9.2573,-5.5096,-38567.0924,1.4694,568.1195,5.6812,6.2968,1.6264,0.0000,1.6264,-103984.4000,-163712.8621,-163712.8621
8027.0000,6.0302,17.9880,5991.7000,175137.6000,-169145.9000,4.5408,1361.7500,4.4000,1.0000,38919.4667,4.5000,1.0000,40281.2167,1.5342,0.0000,214057.0667,4629.9500,-209427.1167,6.0302,-1.2671,40659.9000,0.0000,40659.9000,1.0542,10989.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10989.1622,0.2047,0.0000,0.0000,29670.7378,29670.7378,6.0302,7.5201,9945.7000,7613.4000,2332.3000,0.2579,2260.3864,4.4000,1.0000,1553.7551,4.9000,1.0000,3814.1415,0.0205,0.0000,9167.1551,7685.3136,-1481.8415,6.0302,-1.2671,2096.8000,0.0000,2096.8000,0.0544,566.7027,3.7000,1.0000,0.0000,0.0000,0.0000,566.7027,0.0015,0.0000,0.0000,1530.0973,1530.0973,6.0302,-1.2325,5525.9000,213.2000,5312.7000,0.1433,1255.8864,4.4000,1.0000,43.5102,4.9000,1.0000,1299.3966,0.0015,0.0000,256.7102,4270.0136,4013.3034,6.0302,-1.2671,13683.0000,0.0000,13683.0000,0.3548,3698.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3698.1081,0.0000,0.0000,0.0000,9984.8919,9984.8919,12.7378,6.0802,9.4090,-5.4824,-82236.2854,3.2026,574.0100,5.7401,12.7378,5.9919,9.3648,-5.5546,-44437.0414,1.7079,575.0671,5.7507,12.7378,5.9666,9.3522,-5.5767,-39036.6008,1.4947,575.5051,5.7551,6.4052,1.7624,0.0000,1.7624,-105061.2000,-165709.9277,-165709.9277
8028.0000,6.0467,17.9782,6685.8000,177677.5000,-170991.7000,4.6066,1519.5000,4.4000,1.0000,39483.8889,4.5000,1.0000,41003.3889,1.6059,0.0000,217161.3889,5166.3000,-211995.0889,6.0467,-1.2505,42727.0000,0.0000,42727.0000,1.1078,11547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11547.8378,0.2277,0.0000,0.0000,31179.1622,31179.1622,6.0467,6.8408,13029.5000,9221.0000,3808.5000,0.3378,2961.2500,4.4000,1.0000,1881.8367,4.9000,1.0000,4843.0867,0.0307,0.0000,11102.8367,10068.2500,-1034.5867,6.0467,-1.2505,2478.6000,0.0000,2478.6000,0.0643,669.8919,3.7000,1.0000,0.0000,0.0000,0.0000,669.8919,0.0019,0.0000,0.0000,1808.7081,1808.7081,6.0467,2.3815,2815.7000,949.9000,1865.8000,0.0730,639.9318,4.4000,1.0000,193.8571,4.9000,1.0000,833.7890,0.0001,0.0000,1143.7571,2175.7682,1032.0110,6.0467,-1.2505,11027.4000,0.0000,11027.4000,0.2859,2980.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2980.3784,0.0000,0.0000,0.0000,8047.0216,8047.0216,12.8919,6.0965,9.4942,-5.6573,-84859.4787,3.2377,578.1442,5.7814,12.8919,6.0087,9.4503,-5.7299,-45839.0728,1.7266,579.2012,5.7920,12.8919,5.9836,9.4378,-5.7520,-40264.2212,1.5111,579.6397,5.7964,6.4754,1.8663,0.0000,1.8663,-109084.4000,-170962.7727,-170962.7727
8029.0000,5.9697,17.8934,7003.7000,181287.0000,-174283.3000,4.7002,1591.7500,4.4000,1.0000,40286.0000,4.5000,1.0000,41877.7500,1.6734,0.0000,221573.0000,5411.9500,-216161.0500,5.9697,-1.3276,37022.7000,0.0000,37022.7000,0.9599,10006.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10006.1351,0.1900,0.0000,0.0000,27016.5649,27016.5649,5.9697,5.6730,18337.7000,11316.5000,7021.2000,0.4754,4167.6591,4.4000,1.0000,2309.4898,4.9000,1.0000,6477.1489,0.0491,0.0000,13625.9898,14170.0409,544.0511,5.9697,-1.3276,2968.4000,0.0000,2968.4000,0.0770,802.2703,3.7000,1.0000,0.0000,0.0000,0.0000,802.2703,0.0025,0.0000,0.0000,2166.1297,2166.1297,5.9697,11.5420,1392.7000,1663.7000,-271.0000,0.0431,316.5227,4.4000,1.0000,339.5306,4.9000,1.0000,656.0533,0.0000,0.0000,2003.2306,1076.1773,-927.0533,5.9697,-1.3276,9611.1000,0.0000,9611.1000,0.2492,2597.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2597.5946,0.0000,0.0000,0.0000,7013.5054,7013.5054,13.1580,6.0193,9.5887,-5.9701,-89551.7000,3.2524,578.3863,5.7839,13.1580,5.9318,9.5449,-6.0427,-48341.7309,1.7345,579.4377,5.7944,13.1580,5.9068,9.5324,-6.0649,-42454.4214,1.5180,579.8743,5.7987,6.5048,1.9150,0.0000,1.9150,-117930.9000,-180347.8522,-180347.8522
8030.0000,5.9997,17.9219,7182.5000,185006.7000,-177824.2000,4.7966,1632.3864,4.4000,1.0000,41112.6000,4.5000,1.0000,42744.9864,1.7869,0.0000,226119.3000,5550.1136,-220569.1864,5.9997,-1.2976,42732.0000,0.0000,42732.0000,1.1079,11549.1892,3.7000,1.0000,0.0000,0.0000,0.0000,11549.1892,0.2395,0.0000,0.0000,31182.8108,31182.8108,5.9997,8.1972,14554.8000,11996.9000,2557.9000,0.3774,3307.9091,4.4000,1.0000,2448.3469,4.9000,1.0000,5756.2560,0.0373,0.0000,14445.2469,11246.8909,-3198.3560,5.9997,-1.2976,2829.1000,0.0000,2829.1000,0.0733,764.6216,3.7000,1.0000,0.0000,0.0000,0.0000,764.6216,0.0023,0.0000,0.0000,2064.4784,2064.4784,5.9997,15.4163,715.1000,2105.7000,-1390.6000,0.0546,162.5227,4.4000,1.0000,429.7347,4.9000,1.0000,592.2574,0.0000,0.0000,2535.4347,552.5773,-1982.8574,5.9997,-1.2976,8548.8000,0.0000,8548.8000,0.2216,2310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4865,0.0000,0.0000,0.0000,6238.3135,6238.3135,13.2820,6.0490,9.6655,-6.1668,-92502.0486,3.3157,587.6827,5.8768,13.2820,5.9621,9.6220,-6.2404,-49922.8156,1.7682,588.7427,5.8874,13.2820,5.9372,9.6096,-6.2628,-43839.9329,1.5475,589.1836,5.8918,6.6315,2.0661,0.0000,2.0661,-122547.0000,-186264.7971,-186264.7971
8031.0000,6.0418,17.9369,7961.4000,188073.4000,-180112.0000,4.8762,1809.4091,4.4000,1.0000,41794.0889,4.5000,1.0000,43603.4980,1.8586,0.0000,229867.4889,6151.9909,-223715.4980,6.0418,-1.2555,40648.9000,0.0000,40648.9000,1.0539,10986.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10986.1892,0.2276,0.0000,0.0000,29662.7108,29662.7108,6.0418,5.2436,17188.4000,9891.3000,7297.1000,0.4456,3906.4545,4.4000,1.0000,2018.6327,4.9000,1.0000,5925.0872,0.0470,0.0000,11909.9327,13281.9455,1372.0128,6.0418,-1.2555,1867.8000,0.0000,1867.8000,0.0484,504.8108,3.7000,1.0000,0.0000,0.0000,0.0000,504.8108,0.0015,0.0000,0.0000,1362.9892,1362.9892,6.0418,16.0599,436.6000,1667.9000,-1231.3000,0.0432,99.2273,4.4000,1.0000,340.3878,4.9000,1.0000,439.6150,0.0000,0.0000,2008.2878,337.3727,-1670.9150,6.0418,-1.2555,7486.6000,0.0000,7486.6000,0.1941,2023.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2023.4054,0.0000,0.0000,0.0000,5463.1946,5463.1946,13.3404,6.0909,9.7157,-6.2088,-93131.8888,3.3307,589.0522,5.8905,13.3404,6.0043,9.6724,-6.2824,-50259.2398,1.7762,590.1097,5.9011,13.3404,5.9795,9.6600,-6.3049,-44134.3770,1.5545,590.5499,5.9055,6.6615,2.1346,0.0000,2.1346,-124042.9000,-187525.5056,-187525.5056
8032.0000,6.1396,17.9954,9056.0000,191001.4000,-181945.4000,4.9521,2058.1818,4.4000,1.0000,42444.7556,4.5000,1.0000,44502.9374,1.9301,0.0000,233446.1556,6997.8182,-226448.3374,6.1396,-1.1577,38585.8000,0.0000,38585.8000,1.0004,10428.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10428.5946,0.2165,0.0000,0.0000,28157.2054,28157.2054,6.1396,4.1643,20666.7000,9872.6000,10794.1000,0.5358,4696.9773,4.4000,1.0000,2014.8163,4.9000,1.0000,6711.7936,0.0619,0.0000,11887.4163,15969.7227,4082.3064,6.1396,-1.1577,1805.0000,0.0000,1805.0000,0.0468,487.8378,3.7000,1.0000,0.0000,0.0000,0.0000,487.8378,0.0015,0.0000,0.0000,1317.1622,1317.1622,6.1396,16.8464,247.0000,1430.7000,-1183.7000,0.0371,56.1364,4.4000,1.0000,291.9796,4.9000,1.0000,348.1160,0.0000,0.0000,1722.6796,190.8636,-1531.8160,6.1396,-1.1577,8548.8000,0.0000,8548.8000,0.2216,2310.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4865,0.0000,0.0000,0.0000,6238.3135,6238.3135,13.3212,6.1884,9.7548,-6.2302,-93453.0708,3.3969,599.7367,5.9974,13.3212,6.1023,9.7117,-6.3048,-50438.7044,1.8115,600.8060,6.0081,13.3212,6.0777,9.6994,-6.3276,-44293.3907,1.5854,601.2519,6.0125,6.7938,2.2101,0.0000,2.2101,-123395.4000,-188185.1658,-188185.1658
8033.0000,6.1155,17.9322,10170.6000,193801.6000,-183631.0000,5.0247,2311.5000,4.4000,1.0000,43067.0222,4.5000,1.0000,45378.5222,1.9813,0.0000,236868.6222,7859.1000,-229009.5222,6.1155,-1.1818,32872.5000,0.0000,32872.5000,0.8523,8884.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8884.4595,0.1753,0.0000,0.0000,23988.0405,23988.0405,6.1155,4.6074,23780.7000,12282.9000,11497.8000,0.6166,5404.7045,4.4000,1.0000,2506.7143,4.9000,1.0000,7911.4188,0.0749,0.0000,14789.6143,18375.9955,3586.3812,6.1155,-1.1818,2335.1000,0.0000,2335.1000,0.0605,631.1081,3.7000,1.0000,0.0000,0.0000,0.0000,631.1081,0.0022,0.0000,0.0000,1703.9919,1703.9919,6.1155,17.3665,134.0000,1310.9000,-1176.9000,0.0340,30.4545,4.4000,1.0000,267.5306,4.9000,1.0000,297.9852,0.0000,0.0000,1578.4306,103.5455,-1474.8852,6.1155,-1.1818,9965.1000,0.0000,9965.1000,0.2584,2693.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2693.2703,0.0000,0.0000,0.0000,7271.8297,7271.8297,13.4597,6.1641,9.8119,-6.4217,-96325.1501,3.4232,602.8802,6.0288,13.4597,6.0784,9.7690,-6.4966,-51972.6577,1.8255,603.9497,6.0395,13.4597,6.0539,9.7568,-6.5195,-45636.3563,1.5977,604.3961,6.0440,6.8464,2.2337,0.0000,2.2337,-128137.4000,-193934.1640,-193934.1640
8034.0000,6.0357,17.8234,11051.1000,196512.2000,-185461.1000,5.0949,2511.6136,4.4000,1.0000,43669.3778,4.5000,1.0000,46180.9914,2.0059,0.0000,240181.5778,8539.4864,-231642.0914,6.0357,-1.2616,21464.5000,0.0000,21464.5000,0.5565,5801.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5801.2162,0.1001,0.0000,0.0000,15663.2838,15663.2838,6.0357,4.0250,29287.2000,13904.5000,15382.7000,0.7593,6656.1818,4.4000,1.0000,2837.6531,4.9000,1.0000,9493.8349,0.0970,0.0000,16742.1531,22631.0182,5888.8651,6.0357,-1.2616,1480.7000,0.0000,1480.7000,0.0384,400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,400.1892,0.0014,0.0000,0.0000,1080.5108,1080.5108,6.0357,17.7712,41.7000,1055.4000,-1013.7000,0.0274,9.4773,4.4000,1.0000,215.3878,4.9000,1.0000,224.8650,0.0000,0.0000,1270.7878,32.2227,-1238.5650,6.0357,-1.2616,13151.8000,0.0000,13151.8000,0.3410,3554.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3554.5405,0.0000,0.0000,0.0000,9597.2595,9597.2595,13.6665,6.0843,9.8754,-6.6458,-99686.9122,3.4087,598.6866,5.9869,13.6665,5.9986,9.8325,-6.7203,-53762.2073,1.8178,599.7462,5.9975,13.6665,5.9742,9.8203,-6.7431,-47201.6177,1.5909,600.1886,6.0019,6.8175,2.2043,0.0000,2.2043,-134995.1000,-200650.7373,-200650.7373
8035.0000,7.2113,18.3811,16272.1000,119475.1000,-103203.0000,3.0976,3698.2045,4.4000,1.0000,26550.0222,4.5000,1.0000,30248.2268,0.5365,0.0000,146025.1222,12573.8955,-133451.2268,7.2113,-0.0860,17690.1000,0.0000,17690.1000,0.4586,4781.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4781.1081,0.0444,0.0000,0.0000,12908.9919,12908.9919,7.2113,-0.4765,37049.6000,121.6000,36928.0000,0.9606,8420.3636,4.4000,1.0000,24.8163,4.9000,1.0000,8445.1800,0.0963,0.0000,146.4163,28629.2364,28482.8200,7.2113,-0.0860,1221.3000,0.0000,1221.3000,0.0317,330.0811,3.7000,1.0000,0.0000,0.0000,0.0000,330.0811,0.0009,0.0000,0.0000,891.2189,891.2189,7.2113,19.0822,25.9000,1178.1000,-1152.2000,0.0305,5.8864,4.4000,1.0000,240.4286,4.9000,1.0000,246.3149,0.0002,0.0000,1418.5286,20.0136,-1398.5149,7.2113,-0.0860,15453.3000,0.0000,15453.3000,0.4007,4176.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4176.5676,0.0000,0.0000,0.0000,11276.7324,11276.7324,11.4436,7.2625,9.3530,-2.6769,-40153.2441,2.4898,447.3548,4.4735,11.4436,7.1721,9.3079,-2.7345,-21875.7219,1.3278,448.1993,4.4820,11.4436,7.1463,9.2950,-2.7516,-19261.0125,1.1621,448.5457,4.4855,4.9797,0.6783,0.0000,0.6783,-33062.5000,-81289.9784,-81289.9784
8036.0000,7.2334,18.2254,18566.1000,116615.1000,-98049.0000,3.0235,4219.5682,4.4000,1.0000,25914.4667,4.5000,1.0000,30134.0348,0.5052,0.0000,142529.5667,14346.5318,-128183.0348,7.2334,-0.0639,17667.9000,0.0000,17667.9000,0.4581,4775.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4775.1081,0.0439,0.0000,0.0000,12892.7919,12892.7919,7.2334,-0.4939,39541.2000,0.0000,39541.2000,1.0252,8986.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8986.6364,0.1067,0.0000,0.0000,30554.5636,30554.5636,7.2334,-0.0639,932.6000,0.0000,932.6000,0.0242,252.0541,3.7000,1.0000,0.0000,0.0000,0.0000,252.0541,0.0007,0.0000,0.0000,680.5459,680.5459,7.2334,17.7570,194.4000,990.1000,-795.7000,0.0257,44.1818,4.4000,1.0000,202.0612,4.9000,1.0000,246.2430,0.0001,0.0000,1192.1612,150.2182,-1041.9430,7.2334,-0.0639,14745.2000,0.0000,14745.2000,0.3823,3985.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3985.1892,0.0000,0.0000,0.0000,10760.0108,10760.0108,11.1358,7.2852,9.2105,-2.4450,-36675.2957,2.4694,446.4627,4.4646,11.1358,7.1939,9.1648,-2.5028,-20022.2445,1.3169,447.3173,4.4732,11.1358,7.1677,9.1517,-2.5199,-17639.5254,1.1525,447.6671,4.4767,4.9389,0.6566,0.0000,0.6566,-25957.8000,-74337.0656,-74337.0656
8037.0000,8.4797,17.7342,28481.4000,74159.1000,-45677.7000,1.9227,6473.0455,4.4000,1.0000,16479.8000,4.5000,1.0000,22952.8455,0.1606,0.0000,90638.9000,22008.3545,-68630.5455,8.4797,1.1824,17688.3000,0.0000,17688.3000,0.4586,4780.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4780.6216,0.0293,0.0000,0.0000,12907.6784,12907.6784,8.4797,0.7525,45610.9000,0.0000,45610.9000,1.1825,10366.1136,4.4000,1.0000,0.0000,0.0000,0.0000,10366.1136,0.1061,0.0000,0.0000,35244.7864,35244.7864,8.4797,1.1824,1023.8000,0.0000,1023.8000,0.0265,276.7027,3.7000,1.0000,0.0000,0.0000,0.0000,276.7027,0.0007,0.0000,0.0000,747.0973,747.0973,8.4797,15.3964,524.0000,790.2000,-266.2000,0.0205,119.0909,4.4000,1.0000,161.2653,4.9000,1.0000,280.3562,0.0001,0.0000,951.4653,404.9091,-546.5562,8.4797,1.1824,13505.9000,0.0000,13505.9000,0.3502,3650.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3650.2432,0.0000,0.0000,0.0000,9855.6568,9855.6568,9.1619,8.5334,8.8476,-0.3201,-4801.0346,1.9805,363.8261,3.6383,9.1619,8.4388,8.8003,-0.3682,-2945.7344,1.0562,364.5532,3.6455,9.1619,8.4116,8.7867,-0.3822,-2675.1139,0.9244,364.8478,3.6485,3.9611,0.2969,0.0000,0.2969,31885.0000,-10421.8829,-10421.8829
8038.0000,8.5368,17.2010,32173.8000,69874.9000,-37701.1000,1.8116,7312.2273,4.4000,1.0000,15527.7556,4.5000,1.0000,22839.9828,0.1366,0.0000,85402.6556,24861.5727,-60541.0828,8.5368,1.2395,14958.9000,0.0000,14958.9000,0.3878,4042.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4042.9459,0.0223,0.0000,0.0000,10915.9541,10915.9541,8.5368,0.8095,47893.7000,0.0000,47893.7000,1.2417,10884.9318,4.4000,1.0000,0.0000,0.0000,0.0000,10884.9318,0.1099,0.0000,0.0000,37008.7682,37008.7682,8.5368,1.2395,598.2000,0.0000,598.2000,0.0155,161.6757,3.7000,1.0000,0.0000,0.0000,0.0000,161.6757,0.0004,0.0000,0.0000,436.5243,436.5243,8.5368,7.7902,1106.5000,641.5000,465.0000,0.0287,251.4773,4.4000,1.0000,130.9184,4.9000,1.0000,382.3956,0.0001,0.0000,772.4184,855.0227,82.6044,8.5368,1.2395,11027.4000,0.0000,11027.4000,0.2859,2980.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2980.3784,0.0000,0.0000,0.0000,8047.0216,8047.0216,8.8152,8.5913,8.7032,-0.1086,-1628.5793,1.8856,348.6116,3.4861,8.8152,8.4952,8.6552,-0.1552,-1241.2171,1.0056,349.3215,3.4932,8.8152,8.4674,8.6413,-0.1686,-1180.4139,0.8801,349.6081,3.4961,3.7713,0.2693,0.0000,0.2693,37242.1000,-4050.2103,-4050.2103
8039.0000,9.8447,16.7002,38548.9000,55504.4000,-16955.5000,1.4391,8761.1136,4.4000,1.0000,12334.3111,4.5000,1.0000,21095.4247,0.0890,0.0000,67838.7111,29787.7864,-38050.9247,9.8447,2.5474,14603.8000,0.0000,14603.8000,0.3786,3946.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3946.9730,0.0270,0.0000,0.0000,10656.8270,10656.8270,9.8447,2.1174,93231.3000,0.0000,93231.3000,2.4172,21188.9318,4.4000,1.0000,0.0000,0.0000,0.0000,21188.9318,0.4068,0.0000,0.0000,72042.3682,72042.3682,9.8447,2.5474,448.3000,0.0000,448.3000,0.0116,121.1622,3.7000,1.0000,0.0000,0.0000,0.0000,121.1622,0.0005,0.0000,0.0000,327.1378,327.1378,9.8447,4.5670,2164.3000,440.3000,1724.0000,0.0561,491.8864,4.4000,1.0000,89.8571,4.9000,1.0000,581.7435,0.0006,0.0000,530.1571,1672.4136,1142.2565,9.8447,2.5474,9611.1000,0.0000,9611.1000,0.2492,2597.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2597.5946,0.0000,0.0000,0.0000,7013.5054,7013.5054,6.8184,9.8983,8.3584,1.8024,27035.8698,2.2759,427.2354,4.2724,6.8184,9.8039,8.3111,1.7470,13975.8536,1.2137,428.0945,4.2809,6.8184,9.7766,8.2975,1.7313,12119.4468,1.0622,428.4434,4.2844,4.5518,0.5240,0.0000,0.5240,102663.0000,53131.1702,53131.1702
8040.0000,10.2043,15.7119,42269.8000,48645.2000,-6375.4000,1.2612,9606.7727,4.4000,1.0000,10810.0444,4.5000,1.0000,20416.8172,0.0718,0.0000,59455.2444,32663.0273,-26792.2172,10.2043,2.9070,14604.9000,0.0000,14604.9000,0.3787,3947.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3947.2703,0.0300,0.0000,0.0000,10657.6297,10657.6297,10.2043,2.4770,114929.9000,0.0000,114929.9000,2.9798,26120.4318,4.4000,1.0000,0.0000,0.0000,0.0000,26120.4318,0.6240,0.0000,0.0000,88809.4682,88809.4682,10.2043,2.9070,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0006,0.0000,0.0000,319.4027,319.4027,10.2043,3.3291,3568.1000,252.5000,3315.6000,0.0925,810.9318,4.4000,1.0000,51.5306,4.9000,1.0000,862.4624,0.0012,0.0000,304.0306,2757.1682,2453.1376,10.2043,2.9070,5362.1000,0.0000,5362.1000,0.1390,1449.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1449.2162,0.0000,0.0000,0.0000,3912.8838,3912.8838,5.9728,10.2573,8.1151,2.6785,40177.5717,2.4313,461.3687,4.6137,5.9728,10.1639,8.0683,2.6198,20958.7696,1.2966,462.2903,4.6229,5.9728,10.1367,8.0548,2.6034,18223.9634,1.1347,462.6662,4.6267,4.8625,0.7277,0.0000,0.7277,132274.8000,79360.3048,79360.3048
8041.0000,10.3389,14.2363,45700.2000,43465.9000,2234.3000,1.1849,10386.4091,4.4000,1.0000,9659.0889,4.5000,1.0000,20045.4980,0.0635,0.0000,53124.9889,35313.7909,-17811.1980,10.3389,3.0416,14641.2000,0.0000,14641.2000,0.3796,3957.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3957.0811,0.0298,0.0000,0.0000,10684.1189,10684.1189,10.3389,2.6117,117424.0000,0.0000,117424.0000,3.0444,26687.2727,4.4000,1.0000,0.0000,0.0000,0.0000,26687.2727,0.6434,0.0000,0.0000,90736.7273,90736.7273,10.3389,3.0416,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0007,0.0000,0.0000,326.2622,326.2622,10.3389,2.8156,5013.8000,84.9000,4928.9000,0.1300,1139.5000,4.4000,1.0000,17.3265,4.9000,1.0000,1156.8265,0.0019,0.0000,102.2265,3874.3000,3772.0735,10.3389,3.0416,1647.1000,0.0000,1647.1000,0.0427,445.1622,3.7000,1.0000,0.0000,0.0000,0.0000,445.1622,0.0000,0.0000,0.0000,1201.9378,1201.9378,5.5297,10.3920,7.9609,2.9964,44945.6670,2.3966,457.9307,4.5793,5.5297,10.2985,7.9141,2.9385,23507.9492,1.2781,458.8482,4.5885,5.5297,10.2713,7.9005,2.9223,20456.3054,1.1185,459.2229,4.5922,4.7932,0.7392,0.0000,0.7392,141322.6000,88909.9217,88909.9217
8042.0000,10.4082,12.5951,48933.6000,39692.7000,9240.9000,1.2687,11121.2727,4.4000,1.0000,8820.6000,4.5000,1.0000,19941.8727,0.0772,0.0000,48513.3000,37812.3273,-10700.9727,10.4082,3.1109,14642.6000,0.0000,14642.6000,0.3796,3957.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3957.4595,0.0343,0.0000,0.0000,10685.1405,10685.1405,10.4082,2.6810,130713.0000,0.0000,130713.0000,3.3890,29707.5000,4.4000,1.0000,0.0000,0.0000,0.0000,29707.5000,0.8439,0.0000,0.0000,101005.5000,101005.5000,10.4082,3.1109,438.0000,0.0000,438.0000,0.0114,118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,118.3784,0.0008,0.0000,0.0000,319.6216,319.6216,10.4082,2.6865,6524.7000,3.0000,6521.7000,0.1692,1482.8864,4.4000,1.0000,0.6122,4.9000,1.0000,1483.4986,0.0032,0.0000,3.6122,5041.8136,5038.2014,10.4082,3.1109,937.9000,0.0000,937.9000,0.0243,253.4865,3.7000,1.0000,0.0000,0.0000,0.0000,253.4865,0.0000,0.0000,0.0000,684.4135,684.4135,5.1146,10.4606,7.7876,3.6030,54045.3600,2.6211,504.7225,5.0472,5.1146,10.3684,7.7415,3.5406,28324.4417,1.3978,505.7222,5.0572,5.1146,10.3415,7.7280,3.5232,24662.1027,1.2233,506.1323,5.0613,5.2421,0.9594,0.0000,0.9594,162494.1000,107031.9043,107031.9043
8043.0000,10.4132,11.0367,52844.5000,36105.9000,16738.6000,1.3701,12010.1136,4.4000,1.0000,8023.5333,4.5000,1.0000,20033.6470,0.0898,0.0000,44129.4333,40834.3864,-3295.0470,10.4132,3.1159,14642.3000,0.0000,14642.3000,0.3796,3957.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3957.3784,0.0348,0.0000,0.0000,10684.9216,10684.9216,10.4132,2.6859,127299.9000,0.0000,127299.9000,3.3005,28931.7955,4.4000,1.0000,0.0000,0.0000,0.0000,28931.7955,0.8142,0.0000,0.0000,98368.1045,98368.1045,10.4132,3.1159,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0008,0.0000,0.0000,326.8459,326.8459,10.4132,2.6859,8176.2000,0.0000,8176.2000,0.2120,1858.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1858.2273,0.0048,0.0000,0.0000,6317.9727,6317.9727,10.4132,3.1159,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,4.8838,10.4654,7.6746,3.7921,56880.9701,2.6421,511.3689,5.1137,4.8838,10.3735,7.6287,3.7293,29834.6511,1.4090,512.3793,5.1238,4.8838,10.3467,7.6152,3.7119,25983.0821,1.2331,512.7948,5.1279,5.2843,0.9443,0.0000,0.9443,167710.4000,112698.7033,112698.7033
8044.0000,10.4439,9.7349,56734.5000,32578.5000,24156.0000,1.4709,12894.2045,4.4000,1.0000,7239.6667,4.5000,1.0000,20133.8712,0.1094,0.0000,39818.1667,43840.2955,4022.1288,10.4439,3.1466,14641.9000,0.0000,14641.9000,0.3796,3957.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3957.2703,0.0397,0.0000,0.0000,10684.6297,10684.6297,10.4439,2.7166,140456.3000,0.0000,140456.3000,3.6416,31921.8864,4.4000,1.0000,0.0000,0.0000,0.0000,31921.8864,1.0478,0.0000,0.0000,108534.4136,108534.4136,10.4439,3.1466,437.7000,0.0000,437.7000,0.0113,118.2973,3.7000,1.0000,0.0000,0.0000,0.0000,118.2973,0.0009,0.0000,0.0000,319.4027,319.4027,10.4439,2.7166,9789.6000,0.0000,9789.6000,0.2538,2224.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2224.9091,0.0072,0.0000,0.0000,7564.6909,7564.6909,10.4439,3.1466,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,4.5364,10.4952,7.5158,4.4188,66281.6242,2.8839,562.1577,5.6216,4.5364,10.4049,7.4706,4.3514,34810.9655,1.5379,563.2527,5.6325,4.5364,10.3784,7.4574,4.3327,30328.5816,1.3460,563.7053,5.6371,5.7678,1.2050,0.0000,1.2050,189887.0000,131421.1712,131421.1712
8045.0000,10.4081,8.9761,59524.5000,30658.9000,28865.6000,1.5433,13528.2955,4.4000,1.0000,6813.0889,4.5000,1.0000,20341.3843,0.1205,0.0000,37471.9889,45996.2045,8524.2157,10.4081,3.1108,14641.6000,0.0000,14641.6000,0.3796,3957.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3957.1892,0.0401,0.0000,0.0000,10684.4108,10684.4108,10.4081,2.6809,138222.5000,0.0000,138222.5000,3.5837,31414.2045,4.4000,1.0000,0.0000,0.0000,0.0000,31414.2045,1.0267,0.0000,0.0000,106808.2955,106808.2955,10.4081,3.1108,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0009,0.0000,0.0000,326.4081,326.4081,10.4081,2.6809,11124.4000,0.0000,11124.4000,0.2884,2528.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2528.2727,0.0093,0.0000,0.0000,8596.1273,8596.1273,10.4081,3.1108,937.9000,0.0000,937.9000,0.0243,253.4865,3.7000,1.0000,0.0000,0.0000,0.0000,253.4865,0.0000,0.0000,0.0000,684.4135,684.4135,4.3777,10.4592,7.4184,4.5591,68385.8600,2.9154,570.8034,5.7080,4.3777,10.3694,7.3735,4.4913,35930.5064,1.5548,571.9101,5.7191,4.3777,10.3430,7.3604,4.4725,31307.5044,1.3607,572.3687,5.7237,5.8309,1.1976,0.0000,1.1976,194239.3000,135623.8708,135623.8708
8046.0000,10.3826,8.1910,62448.1000,28284.2000,34163.9000,1.6191,14192.7500,4.4000,1.0000,6285.3778,4.5000,1.0000,20478.1278,0.1398,0.0000,34569.5778,48255.3500,13685.7722,10.3826,3.0853,14637.7000,0.0000,14637.7000,0.3795,3956.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3956.1351,0.0454,0.0000,0.0000,10681.5649,10681.5649,10.3826,2.6553,152478.1000,0.0000,152478.1000,3.9533,34654.1136,4.4000,1.0000,0.0000,0.0000,0.0000,34654.1136,1.3118,0.0000,0.0000,117823.9864,117823.9864,10.3826,3.0853,579.1000,0.0000,579.1000,0.0150,156.5135,3.7000,1.0000,0.0000,0.0000,0.0000,156.5135,0.0014,0.0000,0.0000,422.5865,422.5865,10.3826,2.6553,11875.1000,0.0000,11875.1000,0.3079,2698.8864,4.4000,1.0000,0.0000,0.0000,0.0000,2698.8864,0.0121,0.0000,0.0000,9176.2136,9176.2136,10.3826,3.0853,5019.8000,0.0000,5019.8000,0.1301,1356.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1356.7027,0.0000,0.0000,0.0000,3663.0973,3663.0973,4.0899,10.4326,7.2612,5.2230,78344.7002,3.2024,631.4601,6.3146,4.0899,10.3446,7.2172,5.1500,41200.0570,1.7078,632.6623,6.3266,4.0899,10.3187,7.2043,5.1298,35908.4637,1.4947,633.1637,6.3316,6.4049,1.5105,0.0000,1.5105,218753.7000,155453.2209,155453.2209
8047.0000,10.1748,9.5376,56822.3000,32962.8000,23859.5000,1.4732,12914.1591,4.4000,1.0000,7325.0667,4.5000,1.0000,20239.2258,0.0946,0.0000,40287.8667,43908.1409,3620.2742,10.1748,2.8775,14635.2000,0.0000,14635.2000,0.3794,3955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3955.4595,0.0280,0.0000,0.0000,10679.7405,10679.7405,10.1748,2.4475,94499.3000,0.0000,94499.3000,2.4501,21477.1136,4.4000,1.0000,0.0000,0.0000,0.0000,21477.1136,0.4280,0.0000,0.0000,73022.1864,73022.1864,10.1748,2.8775,546.7000,0.0000,546.7000,0.0142,147.7568,3.7000,1.0000,0.0000,0.0000,0.0000,147.7568,0.0008,0.0000,0.0000,398.9432,398.9432,10.1748,2.4475,12157.6000,0.0000,12157.6000,0.3152,2763.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2763.0909,0.0115,0.0000,0.0000,9394.5091,9394.5091,10.1748,2.8775,16910.4000,0.0000,16910.4000,0.4384,4570.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4570.3784,0.0000,0.0000,0.0000,12340.0216,12340.0216,4.5780,10.2266,7.4023,3.6823,55234.2964,2.5353,496.7320,4.9673,4.5780,10.1354,7.3567,3.6226,28980.4092,1.3520,497.7100,4.9771,4.5780,10.1087,7.3434,3.6059,25240.9696,1.1833,498.1140,4.9811,5.0706,0.5628,0.0000,0.5628,162608.7000,109455.6751,109455.6751
8048.0000,9.3712,14.7542,47506.3000,53675.3000,-6169.0000,1.3916,10796.8864,4.4000,1.0000,11927.8444,4.5000,1.0000,22724.7308,0.0776,0.0000,65603.1444,36709.4136,-28893.7308,9.3712,2.0739,14634.9000,0.0000,14634.9000,0.3794,3955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3955.3784,0.0225,0.0000,0.0000,10679.5216,10679.5216,9.3712,1.6439,73941.2000,0.0000,73941.2000,1.9171,16804.8182,4.4000,1.0000,0.0000,0.0000,0.0000,16804.8182,0.2439,0.0000,0.0000,57136.3818,57136.3818,9.3712,2.0739,734.0000,0.0000,734.0000,0.0190,198.3784,3.7000,1.0000,0.0000,0.0000,0.0000,198.3784,0.0008,0.0000,0.0000,535.6216,535.6216,9.3712,1.6456,10687.5000,1.5000,10686.0000,0.2771,2428.9773,4.4000,1.0000,0.3061,4.9000,1.0000,2429.2834,0.0082,0.0000,1.8061,8258.5227,8256.7166,9.3712,2.0739,17975.2000,0.0000,17975.2000,0.4660,4858.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4858.1622,0.0007,0.0000,0.0000,13117.0378,13117.0378,5.8272,9.4242,7.6257,2.0581,30871.0269,2.2251,431.6062,4.3161,5.8272,9.3309,7.5790,2.0045,16035.8665,1.1866,432.4743,4.3247,5.8272,9.3035,7.5654,1.9892,13924.6553,1.0385,432.8303,4.3283,4.4503,0.3537,0.0000,0.3537,111802.3000,60831.5487,60831.5487
8049.0000,8.3157,15.9508,39400.3000,66373.0000,-26972.7000,1.7208,8954.6136,4.4000,1.0000,14749.5556,4.5000,1.0000,23704.1692,0.1224,0.0000,81122.5556,30445.6864,-50676.8692,8.3157,1.0184,20200.2000,0.0000,20200.2000,0.5237,5459.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5459.5135,0.0308,0.0000,0.0000,14740.6865,14740.6865,8.3157,0.5884,38979.4000,0.0000,38979.4000,1.0106,8858.9545,4.4000,1.0000,0.0000,0.0000,0.0000,8858.9545,0.0762,0.0000,0.0000,30120.4455,30120.4455,8.3157,1.0184,927.0000,0.0000,927.0000,0.0240,250.5405,3.7000,1.0000,0.0000,0.0000,0.0000,250.5405,0.0006,0.0000,0.0000,676.4595,676.4595,8.3157,0.7789,8654.2000,136.9000,8517.3000,0.2244,1966.8636,4.4000,1.0000,27.9388,4.9000,1.0000,1994.8024,0.0048,0.0000,164.8388,6687.3364,6522.4976,8.3157,1.0184,17265.4000,0.0000,17265.4000,0.4476,4666.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4666.3243,0.0012,0.0000,0.0000,12599.0757,12599.0757,7.3982,8.3699,7.8840,0.4936,7404.1854,1.9756,378.7919,3.7879,7.3982,8.2745,7.8363,0.4451,3560.9130,1.0536,379.5679,3.7957,7.3982,8.2466,7.8224,0.4310,3017.1971,0.9221,379.8840,3.7988,3.9512,0.2360,0.0000,0.2360,58916.6000,13982.2955,13982.2955
8050.0000,7.0659,17.0287,27066.7000,92571.6000,-65504.9000,2.4001,6151.5227,4.4000,1.0000,20571.4667,4.5000,1.0000,26722.9894,0.2839,0.0000,113143.0667,20915.1773,-92227.8894,7.0659,-0.2314,25306.3000,0.0000,25306.3000,0.6561,6839.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6839.5405,0.0539,0.0000,0.0000,18466.7595,18466.7595,7.0659,-0.6614,26651.2000,0.0000,26651.2000,0.6910,6057.0909,4.4000,1.0000,0.0000,0.0000,0.0000,6057.0909,0.0484,0.0000,0.0000,20594.1091,20594.1091,7.0659,-0.2314,1214.6000,0.0000,1214.6000,0.0315,328.2703,3.7000,1.0000,0.0000,0.0000,0.0000,328.2703,0.0007,0.0000,0.0000,886.3297,886.3297,7.0659,0.0136,6508.8000,364.9000,6143.9000,0.1688,1479.2727,4.4000,1.0000,74.4694,4.9000,1.0000,1553.7421,0.0027,0.0000,439.3694,5029.5273,4590.1579,7.0659,-0.2314,15135.7000,0.0000,15135.7000,0.3924,4090.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4090.7297,0.0000,0.0000,0.0000,11044.9703,11044.9703,9.2551,7.1198,8.1874,-1.1914,-17871.6192,2.1699,410.4496,4.1045,9.2551,7.0249,8.1400,-1.2443,-9954.1548,1.1572,411.2815,4.1128,9.2551,6.9972,8.1262,-1.2600,-8819.7890,1.0127,411.6206,4.1162,4.3399,0.3897,0.0000,0.3897,8946.8000,-36645.5630,-36645.5630
8051.0000,6.6204,17.2693,21894.3000,107528.1000,-85633.8000,2.7879,4975.9773,4.4000,1.0000,23895.1333,4.5000,1.0000,28871.1106,0.4244,0.0000,131423.2333,16918.3227,-114504.9106,6.6204,-0.6769,30191.4000,0.0000,30191.4000,0.7828,8159.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8159.8378,0.0815,0.0000,0.0000,22031.5622,22031.5622,6.6204,0.1487,24594.0000,2564.5000,22029.5000,0.6376,5589.5455,4.4000,1.0000,523.3673,4.9000,1.0000,6112.9128,0.0487,0.0000,3087.8673,19004.4545,15916.5872,6.6204,-0.6769,1133.5000,0.0000,1133.5000,0.0294,306.3514,3.7000,1.0000,0.0000,0.0000,0.0000,306.3514,0.0007,0.0000,0.0000,827.1486,827.1486,6.6204,1.5374,3955.7000,868.7000,3087.0000,0.1026,899.0227,4.4000,1.0000,177.2857,4.9000,1.0000,1076.3084,0.0010,0.0000,1045.9857,3056.6773,2010.6916,6.6204,-0.6769,13715.9000,0.0000,13715.9000,0.3556,3707.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3707.0000,0.0000,0.0000,0.0000,10008.9000,10008.9000,10.1380,6.6738,8.4059,-2.0914,-31371.6633,2.3479,439.8249,4.3982,10.1380,6.5798,8.3589,-2.1480,-17183.8580,1.2521,440.7041,4.4070,10.1380,6.5525,8.3453,-2.1649,-15154.4997,1.0958,441.0631,4.4106,4.6958,0.5563,0.0000,0.5563,-15476.5000,-63710.0210,-63710.0210
8052.0000,6.2313,17.1766,18687.6000,113084.7000,-94397.1000,2.9319,4247.1818,4.4000,1.0000,25129.9333,4.5000,1.0000,29377.1152,0.4830,0.0000,138214.6333,14440.4182,-123774.2152,6.2313,-1.0660,30188.1000,0.0000,30188.1000,0.7827,8158.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8158.9459,0.0858,0.0000,0.0000,22029.1541,22029.1541,6.2313,3.0636,24999.0000,9466.6000,15532.4000,0.6481,5681.5909,4.4000,1.0000,1931.9592,4.9000,1.0000,7613.5501,0.0517,0.0000,11398.5592,19317.4091,7918.8499,6.2313,-1.0660,1314.0000,0.0000,1314.0000,0.0341,355.1351,3.7000,1.0000,0.0000,0.0000,0.0000,355.1351,0.0008,0.0000,0.0000,958.8649,958.8649,6.2313,8.7154,2198.3000,1864.3000,334.0000,0.0570,499.6136,4.4000,1.0000,380.4694,4.9000,1.0000,880.0830,0.0003,0.0000,2244.7694,1698.6864,-546.0830,6.2313,-1.0660,11053.8000,0.0000,11053.8000,0.2866,2987.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2987.5135,0.0000,0.0000,0.0000,8066.2865,8066.2865,10.8992,6.2845,8.5919,-2.8125,-42187.0005,2.3702,440.3562,4.4036,10.8992,6.1908,8.5450,-2.8693,-22954.6478,1.2640,441.2314,4.4123,10.8992,6.1636,8.5314,-2.8865,-20205.4946,1.1062,441.5887,4.4159,4.7404,0.6216,0.0000,0.6216,-35974.8000,-85347.1429,-85347.1429
8053.0000,5.9089,17.1001,15689.4000,117591.5000,-101902.1000,3.0488,3565.7727,4.4000,1.0000,26131.4444,4.5000,1.0000,29697.2172,0.5318,0.0000,143722.9444,12123.6273,-131599.3172,5.9089,-1.3884,29947.3000,0.0000,29947.3000,0.7764,8093.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8093.8649,0.0869,0.0000,0.0000,21853.4351,21853.4351,5.9089,5.6141,22438.8000,13851.0000,8587.8000,0.5818,5099.7273,4.4000,1.0000,2826.7347,4.9000,1.0000,7926.4620,0.0442,0.0000,16677.7347,17339.0727,661.3380,5.9089,-1.3884,1176.8000,0.0000,1176.8000,0.0305,318.0541,3.7000,1.0000,0.0000,0.0000,0.0000,318.0541,0.0007,0.0000,0.0000,858.7459,858.7459,5.9089,14.3587,1210.9000,2605.7000,-1394.8000,0.0676,275.2045,4.4000,1.0000,531.7755,4.9000,1.0000,806.9801,0.0003,0.0000,3137.4755,935.6955,-2201.7801,5.9089,-1.3884,9634.0000,0.0000,9634.0000,0.2498,2603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2603.7838,0.0000,0.0000,0.0000,7030.2162,7030.2162,11.5468,5.9620,8.7544,-3.4141,-51211.2986,2.3774,438.5342,4.3853,11.5468,5.8684,8.7076,-3.4710,-27768.0254,1.2678,439.4023,4.3940,11.5468,5.8413,8.6941,-3.4883,-24418.0379,1.1096,439.7566,4.3976,4.7548,0.6638,0.0000,0.6638,-53951.0000,-103397.3619,-103397.3619
8054.0000,5.6483,17.0734,12574.6000,121905.3000,-109330.7000,3.1606,2857.8636,4.4000,1.0000,27090.0667,4.5000,1.0000,29947.9303,0.5801,0.0000,148995.3667,9716.7364,-139278.6303,5.6483,-1.6490,29951.5000,0.0000,29951.5000,0.7765,8095.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8095.0000,0.0877,0.0000,0.0000,21856.5000,21856.5000,5.6483,7.6130,17262.2000,13894.8000,3367.4000,0.4476,3923.2273,4.4000,1.0000,2835.6735,4.9000,1.0000,6758.9007,0.0295,0.0000,16730.4735,13338.9727,-3391.5007,5.6483,-1.6490,1130.0000,0.0000,1130.0000,0.0293,305.4054,3.7000,1.0000,0.0000,0.0000,0.0000,305.4054,0.0006,0.0000,0.0000,824.5946,824.5946,5.6483,16.2858,530.9000,2923.5000,-2392.6000,0.0758,120.6591,4.4000,1.0000,596.6327,4.9000,1.0000,717.2917,0.0003,0.0000,3520.1327,410.2409,-3109.8917,5.6483,-1.6490,8569.2000,0.0000,8569.2000,0.2222,2316.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2316.0000,0.0000,0.0000,0.0000,6253.2000,6253.2000,12.0775,5.7014,8.8895,-3.8626,-57939.5219,2.3560,432.0029,4.3200,12.0775,5.6078,8.8426,-3.9190,-31352.3703,1.2564,432.8569,4.3286,12.0775,5.5807,8.8291,-3.9363,-27553.8360,1.0996,433.2051,4.3321,4.7120,0.6982,0.0000,0.6982,-68705.2000,-116845.7282,-116845.7282
8055.0000,5.8350,17.4400,9980.6000,124941.0000,-114960.4000,3.2393,2268.3182,4.4000,1.0000,27764.6667,4.5000,1.0000,30032.9848,0.6193,0.0000,152705.6667,7712.2818,-144993.3848,5.8350,-1.4623,29911.2000,0.0000,29911.2000,0.7755,8084.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8084.1081,0.0906,0.0000,0.0000,21827.0919,21827.0919,5.8350,2.5633,19025.6000,7040.2000,11985.4000,0.4933,4324.0000,4.4000,1.0000,1436.7755,4.9000,1.0000,5760.7755,0.0351,0.0000,8476.9755,14701.6000,6224.6245,5.8350,-1.4623,933.2000,0.0000,933.2000,0.0242,252.2162,3.7000,1.0000,0.0000,0.0000,0.0000,252.2162,0.0005,0.0000,0.0000,680.9838,680.9838,5.8350,17.3837,178.6000,2804.2000,-2625.6000,0.0727,40.5909,4.4000,1.0000,572.2857,4.9000,1.0000,612.8766,0.0002,0.0000,3376.4857,138.0091,-3238.4766,5.8350,-1.4623,7504.4000,0.0000,7504.4000,0.1946,2028.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2028.2162,0.0000,0.0000,0.0000,5476.1838,5476.1838,11.9944,5.8880,8.9412,-3.7680,-56520.5558,2.3998,439.0306,4.3903,11.9944,5.7946,8.8945,-3.8254,-30602.8614,1.2798,439.8954,4.3990,11.9944,5.7676,8.8810,-3.8428,-26899.5604,1.1200,440.2480,4.4025,4.7996,0.7458,0.0000,0.7458,-67251.8000,-114022.9775,-114022.9775
8056.0000,6.7826,17.9121,12482.3000,88271.6000,-75789.3000,2.2886,2836.8864,4.4000,1.0000,19615.9111,4.5000,1.0000,22452.7975,0.2552,0.0000,107887.5111,9645.4136,-98242.0975,6.7826,-0.5147,29918.0000,0.0000,29918.0000,0.7757,8085.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8085.9459,0.0645,0.0000,0.0000,21832.0541,21832.0541,6.7826,-0.6176,20218.4000,549.3000,19669.1000,0.5242,4595.0909,4.4000,1.0000,112.1020,4.9000,1.0000,4707.1929,0.0301,0.0000,661.4020,15623.3091,14961.9071,6.7826,-0.5147,834.6000,0.0000,834.6000,0.0216,225.5676,3.7000,1.0000,0.0000,0.0000,0.0000,225.5676,0.0004,0.0000,0.0000,609.0324,609.0324,6.7826,18.7617,18.6000,2329.4000,-2310.8000,0.0604,4.2273,4.4000,1.0000,475.3878,4.9000,1.0000,479.6150,0.0002,0.0000,2804.7878,14.3727,-2790.4150,6.7826,-0.5147,8569.2000,0.0000,8569.2000,0.2222,2316.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2316.0000,0.0000,0.0000,0.0000,6253.2000,6253.2000,10.6041,6.8371,8.7206,-1.8853,-28278.9197,1.9463,359.5559,3.5956,10.6041,6.7410,8.6726,-1.9332,-15465.2788,1.0380,360.2875,3.6029,10.6041,6.7133,8.6587,-1.9474,-13632.1204,0.9084,360.5832,3.6058,3.8927,0.3504,0.0000,0.3504,-19109.2000,-57376.3190,-57376.3190
8057.0000,7.4110,18.0347,17265.4000,83463.1000,-66197.7000,2.1639,3923.9545,4.4000,1.0000,18547.3556,4.5000,1.0000,22471.3101,0.2263,0.0000,102010.4556,13341.4455,-88669.0101,7.4110,0.1137,29900.6000,0.0000,29900.6000,0.7752,8081.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8081.2432,0.0662,0.0000,0.0000,21819.3568,21819.3568,7.4110,-0.3163,32147.9000,0.0000,32147.9000,0.8335,7306.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7306.3409,0.0658,0.0000,0.0000,24841.5591,24841.5591,7.4110,0.1137,881.3000,0.0000,881.3000,0.0228,238.1892,3.7000,1.0000,0.0000,0.0000,0.0000,238.1892,0.0005,0.0000,0.0000,643.1108,643.1108,7.4110,19.4518,0.0000,2065.1000,-2065.1000,0.0535,0.0000,0.0000,0.0000,421.4490,4.9000,1.0000,421.4490,0.0003,0.0000,2486.5490,0.0000,-2486.5490,7.4110,0.1137,9989.0000,0.0000,9989.0000,0.2590,2699.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2699.7297,0.0000,0.0000,0.0000,7289.2703,7289.2703,9.7185,7.4654,8.5920,-1.1900,-17849.7879,2.0540,381.6099,3.8161,9.7185,7.3695,8.5440,-1.2405,-9924.3155,1.0954,382.3870,3.8239,9.7185,7.3418,8.5301,-1.2555,-8788.1588,0.9587,382.7014,3.8270,4.1080,0.3591,0.0000,0.3591,4656.0000,-36562.2622,-36562.2622
8058.0000,7.6926,17.9224,21806.7000,84575.6000,-62768.9000,2.1928,4956.0682,4.4000,1.0000,18794.5778,4.5000,1.0000,23750.6460,0.2320,0.0000,103370.1778,16850.6318,-86519.5460,7.6926,0.3953,24592.3000,0.0000,24592.3000,0.6376,6646.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6646.5676,0.0534,0.0000,0.0000,17945.7324,17945.7324,7.6926,-0.0347,44453.1000,0.0000,44453.1000,1.1525,10102.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10102.9773,0.1160,0.0000,0.0000,34350.1227,34350.1227,7.6926,0.3953,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0004,0.0000,0.0000,397.4838,397.4838,7.6926,19.7334,0.0000,2201.6000,-2201.6000,0.0571,0.0000,0.0000,0.0000,449.3061,4.9000,1.0000,449.3061,0.0004,0.0000,2650.9061,0.0000,-2650.9061,7.6926,0.3953,13183.5000,0.0000,13183.5000,0.3418,3563.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3563.1081,0.0000,0.0000,0.0000,9620.3919,9620.3919,9.2766,7.7466,8.5116,-0.8647,-12970.2095,2.1980,409.8084,4.0981,9.2766,7.6514,8.4640,-0.9184,-7347.2556,1.1721,410.6375,4.1064,9.2766,7.6239,8.4502,-0.9342,-6539.2561,1.0258,410.9738,4.1097,4.3959,0.4022,0.0000,0.4022,17803.1000,-26856.7212,-26856.7212
8059.0000,8.8236,18.0910,26422.9000,69099.4000,-42676.5000,1.7915,6005.2045,4.4000,1.0000,15355.4222,4.5000,1.0000,21360.6268,0.1461,0.0000,84454.8222,20417.6955,-64037.1268,8.8236,1.5263,14642.4000,0.0000,14642.4000,0.3796,3957.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3957.4054,0.0301,0.0000,0.0000,10684.9946,10684.9946,8.8236,1.0963,87347.1000,0.0000,87347.1000,2.2646,19851.6136,4.4000,1.0000,0.0000,0.0000,0.0000,19851.6136,0.3869,0.0000,0.0000,67495.4864,67495.4864,8.8236,1.5263,538.6000,0.0000,538.6000,0.0140,145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,145.5676,0.0007,0.0000,0.0000,393.0324,393.0324,8.8236,20.8644,0.0000,2558.3000,-2558.3000,0.0663,0.0000,0.0000,0.0000,522.1020,4.9000,1.0000,522.1020,0.0009,0.0000,3080.4020,0.0000,-3080.4020,8.8236,1.5263,15490.6000,0.0000,15490.6000,0.4016,4186.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4186.6486,0.0000,0.0000,0.0000,11303.9514,11303.9514,7.6236,8.8767,8.2502,0.7923,11883.8775,2.4588,463.8054,4.6381,7.6236,8.7831,8.2034,0.7330,5864.1078,1.3113,464.7312,4.6473,7.6236,8.7559,8.1898,0.7160,5011.9507,1.1476,465.1087,4.6511,4.9177,0.5647,0.0000,0.5647,72783.9000,22759.9359,22759.9359
8060.0000,8.9764,18.0568,29207.0000,71834.3000,-42627.3000,1.8624,6637.9545,4.4000,1.0000,15963.1778,4.5000,1.0000,22601.1323,0.1694,0.0000,87797.4778,22569.0455,-65228.4323,8.9764,1.6791,14641.8000,0.0000,14641.8000,0.3796,3957.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3957.2432,0.0364,0.0000,0.0000,10684.5568,10684.5568,8.9764,1.2491,109225.8000,0.0000,109225.8000,2.8319,24824.0455,4.4000,1.0000,0.0000,0.0000,0.0000,24824.0455,0.6435,0.0000,0.0000,84401.7545,84401.7545,8.9764,1.6791,543.4000,0.0000,543.4000,0.0141,146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,146.8649,0.0009,0.0000,0.0000,396.5351,396.5351,8.9764,21.0172,0.0000,2233.2000,-2233.2000,0.0579,0.0000,0.0000,0.0000,455.7551,4.9000,1.0000,455.7551,0.0008,0.0000,2688.9551,0.0000,-2688.9551,8.9764,1.6791,14780.7000,0.0000,14780.7000,0.3832,3994.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3994.7838,0.0000,0.0000,0.0000,10785.9162,10785.9162,7.1781,9.0284,8.1032,1.3153,19729.8175,2.7646,524.8953,5.2490,7.1781,8.9369,8.0575,1.2501,10001.1578,1.4743,525.9214,5.2592,7.1781,8.9103,8.0442,1.2315,8620.3999,1.2903,526.3429,5.2634,5.5291,0.8511,0.0000,0.8511,94331.2000,38351.3752,38351.3752
8061.0000,10.3209,12.9606,41239.3000,34979.5000,6259.8000,1.0692,9372.5682,4.4000,1.0000,7773.2222,4.5000,1.0000,17145.7904,0.0495,0.0000,42752.7222,31866.7318,-10885.9904,10.3209,3.0236,14641.6000,0.0000,14641.6000,0.3796,3957.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3957.1892,0.0265,0.0000,0.0000,10684.4108,10684.4108,10.3209,2.5936,109268.5000,0.0000,109268.5000,2.8330,24833.7500,4.4000,1.0000,0.0000,0.0000,0.0000,24833.7500,0.5276,0.0000,0.0000,84434.7500,84434.7500,10.3209,3.0236,533.5000,0.0000,533.5000,0.0138,144.1892,3.7000,1.0000,0.0000,0.0000,0.0000,144.1892,0.0007,0.0000,0.0000,389.3108,389.3108,10.3209,21.9906,80.2000,1669.8000,-1589.6000,0.0433,18.2273,4.4000,1.0000,340.7755,4.9000,1.0000,359.0028,0.0005,0.0000,2010.5755,61.9727,-1948.6028,10.3209,3.0236,13538.4000,0.0000,13538.4000,0.3510,3659.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3659.0270,0.0000,0.0000,0.0000,9879.3730,9879.3730,5.2044,10.3739,7.7891,3.1171,46755.9174,2.3450,451.5238,4.5152,5.2044,10.2806,7.7425,3.0605,24484.1260,1.2505,452.4292,4.5243,5.2044,10.2534,7.7289,3.0447,21313.2079,1.0944,452.7993,4.5280,4.6899,0.6048,0.0000,0.6048,142652.2000,92553.2514,92553.2514
8062.0000,10.3740,11.2767,45366.0000,32032.4000,13333.6000,1.1762,10310.4545,4.4000,1.0000,7118.3111,4.5000,1.0000,17428.7657,0.0636,0.0000,39150.7111,35055.5455,-4095.1657,10.3740,3.0767,14635.6000,0.0000,14635.6000,0.3795,3955.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3955.5676,0.0307,0.0000,0.0000,10680.0324,10680.0324,10.3740,2.6468,121546.0000,0.0000,121546.0000,3.1513,27624.0909,4.4000,1.0000,0.0000,0.0000,0.0000,27624.0909,0.6949,0.0000,0.0000,93921.9091,93921.9091,10.3740,3.0767,639.6000,0.0000,639.6000,0.0166,172.8649,3.7000,1.0000,0.0000,0.0000,0.0000,172.8649,0.0010,0.0000,0.0000,466.7351,466.7351,10.3740,17.0883,706.9000,1025.5000,-318.6000,0.0266,160.6591,4.4000,1.0000,209.2857,4.9000,1.0000,369.9448,0.0003,0.0000,1234.7857,546.2409,-688.5448,10.3740,3.0767,11053.8000,0.0000,11053.8000,0.2866,2987.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2987.5135,0.0000,0.0000,0.0000,8066.2865,8066.2865,4.7966,10.4266,7.6116,3.6457,54685.9267,2.5184,488.7903,4.8879,4.7966,10.3341,7.5653,3.5855,28684.0952,1.3430,489.7643,4.8976,4.7966,10.3071,7.5518,3.5687,24981.2307,1.1754,490.1638,4.9016,5.0367,0.7904,0.0000,0.7904,160890.0000,108351.2527,108351.2527
8063.0000,10.4607,9.2345,48907.9000,26014.4000,22893.5000,1.2680,11115.4318,4.4000,1.0000,5780.9778,4.5000,1.0000,16896.4096,0.0733,0.0000,31795.3778,37792.4682,5997.0904,10.4607,3.1634,14635.2000,0.0000,14635.2000,0.3794,3955.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3955.4595,0.0308,0.0000,0.0000,10679.7405,10679.7405,10.4607,2.7334,117212.7000,0.0000,117212.7000,3.0390,26639.2500,4.4000,1.0000,0.0000,0.0000,0.0000,26639.2500,0.6539,0.0000,0.0000,90573.4500,90573.4500,10.4607,3.1634,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0007,0.0000,0.0000,328.2324,328.2324,10.4607,6.6168,1827.5000,589.4000,1238.1000,0.0474,415.3409,4.4000,1.0000,120.2857,4.9000,1.0000,535.6266,0.0005,0.0000,709.6857,1412.1591,702.4734,10.4607,3.1634,9634.0000,0.0000,9634.0000,0.2498,2603.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2603.7838,0.0000,0.0000,0.0000,7030.2162,7030.2162,4.4757,10.5132,7.4945,3.8774,58161.5444,2.4976,487.3272,4.8733,4.4757,10.4208,7.4482,3.8177,30541.7759,1.3319,488.2997,4.8830,4.4757,10.3937,7.4347,3.8011,26607.8827,1.1657,488.6990,4.8870,4.9953,0.7591,0.0000,0.7591,166063.3000,115311.2030,115311.2030
8064.0000,10.4872,8.1830,51447.5000,22827.4000,28620.1000,1.3339,11692.6136,4.4000,1.0000,5072.7556,4.5000,1.0000,16765.3692,0.0850,0.0000,27900.1556,39754.8864,11854.7308,10.4872,3.1899,14634.9000,0.0000,14634.9000,0.3794,3955.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3955.3784,0.0344,0.0000,0.0000,10679.5216,10679.5216,10.4872,2.7599,128028.7000,0.0000,128028.7000,3.3194,29097.4318,4.4000,1.0000,0.0000,0.0000,0.0000,29097.4318,0.8157,0.0000,0.0000,98931.2682,98931.2682,10.4872,3.1899,438.5000,0.0000,438.5000,0.0114,118.5135,3.7000,1.0000,0.0000,0.0000,0.0000,118.5135,0.0007,0.0000,0.0000,319.9865,319.9865,10.4872,3.8814,3547.4000,330.4000,3217.0000,0.0920,806.2273,4.4000,1.0000,67.4286,4.9000,1.0000,873.6558,0.0013,0.0000,397.8286,2741.1727,2343.3442,10.4872,3.1899,5374.7000,0.0000,5374.7000,0.1393,1452.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1452.6216,0.0000,0.0000,0.0000,3922.0784,3922.0784,4.1939,10.5393,7.3666,4.3037,64554.8925,2.6377,517.6313,5.1763,4.1939,10.4477,7.3208,4.2412,33929.2950,1.4066,518.6563,5.1866,4.1939,10.4208,7.3074,4.2238,29566.7422,1.2311,519.0786,5.1908,5.2754,0.9371,0.0000,0.9371,180313.9000,128050.9296,128050.9296
