Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8065.0000,10.5222,6.9000,56953.5000,19128.9000,37824.6000,1.4766,12943.9773,4.4000,1.0000,4250.8667,4.5000,1.0000,17194.8439,0.1035,0.0000,23379.7667,44009.5227,20629.7561,10.5222,3.2249,14663.1000,0.0000,14663.1000,0.3802,3963.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3963.0000,0.0346,0.0000,0.0000,10700.1000,10700.1000,10.5222,2.7949,121429.9000,0.0000,121429.9000,3.1483,27597.7045,4.4000,1.0000,0.0000,0.0000,0.0000,27597.7045,0.7480,0.0000,0.0000,93832.1955,93832.1955,10.5222,3.2249,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0007,0.0000,0.0000,291.3811,291.3811,10.5222,2.9888,5887.8000,94.8000,5793.0000,0.1527,1338.1364,4.4000,1.0000,19.3469,4.9000,1.0000,1357.4833,0.0026,0.0000,114.1469,4549.6636,4435.5167,10.5222,3.2249,1650.6000,0.0000,1650.6000,0.0428,446.1081,3.7000,1.0000,0.0000,0.0000,0.0000,446.1081,0.0000,0.0000,0.0000,1204.4919,1204.4919,3.9996,10.5742,7.2869,4.4046,66069.4055,2.6054,513.1460,5.1315,3.9996,10.4827,7.2411,4.3429,34743.3577,1.3894,514.1629,5.1416,3.9996,10.4558,7.2277,4.3258,30280.6780,1.2160,514.5821,5.1458,5.2109,0.8894,0.0000,0.8894,181760.5000,131093.4412,131093.4412
8066.0000,10.5085,6.1515,61565.8000,16976.6000,44589.2000,1.5962,13992.2273,4.4000,1.0000,3772.5778,4.5000,1.0000,17764.8051,0.1266,0.0000,20749.1778,47573.5727,26824.3949,10.5085,3.2112,14666.4000,0.0000,14666.4000,0.3803,3963.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3963.8919,0.0387,0.0000,0.0000,10702.5081,10702.5081,10.5085,2.7812,130514.0000,0.0000,130514.0000,3.3838,29662.2727,4.4000,1.0000,0.0000,0.0000,0.0000,29662.2727,0.9081,0.0000,0.0000,100851.7273,100851.7273,10.5085,3.2112,391.4000,0.0000,391.4000,0.0101,105.7838,3.7000,1.0000,0.0000,0.0000,0.0000,105.7838,0.0007,0.0000,0.0000,285.6162,285.6162,10.5085,2.7812,7754.5000,0.0000,7754.5000,0.2010,1762.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1762.3864,0.0045,0.0000,0.0000,5992.1136,5992.1136,10.5085,3.2112,939.6000,0.0000,939.6000,0.0244,253.9459,3.7000,1.0000,0.0000,0.0000,0.0000,253.9459,0.0000,0.0000,0.0000,685.6541,685.6541,3.7745,10.5599,7.1672,4.8817,73225.1371,2.7979,554.0460,5.5405,3.7745,10.4695,7.1220,4.8162,38529.9663,1.4921,555.1312,5.5513,3.7745,10.4430,7.1087,4.7981,33586.9108,1.3058,555.5806,5.5558,5.5958,1.0787,0.0000,1.0787,198855.1000,145342.0142,145342.0142
8067.0000,10.4989,5.6361,64623.0000,15145.0000,49478.0000,1.6755,14687.0455,4.4000,1.0000,3365.5556,4.5000,1.0000,18052.6010,0.1374,0.0000,18510.5556,49935.9545,31425.3990,10.4989,3.2016,14673.7000,0.0000,14673.7000,0.3804,3965.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3965.8649,0.0374,0.0000,0.0000,10707.8351,10707.8351,10.4989,2.7717,121509.5000,0.0000,121509.5000,3.1504,27615.7955,4.4000,1.0000,0.0000,0.0000,0.0000,27615.7955,0.7860,0.0000,0.0000,93893.7045,93893.7045,10.4989,3.2016,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0007,0.0000,0.0000,289.7027,289.7027,10.4989,2.7717,9176.8000,0.0000,9176.8000,0.2379,2085.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2085.6364,0.0059,0.0000,0.0000,7091.1636,7091.1636,10.4989,3.2016,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,3.6814,10.5503,7.1159,4.8262,72393.3966,2.7325,542.3516,5.4235,3.6814,10.4600,7.0707,4.7623,38098.4193,1.4572,543.4151,5.4342,3.6814,10.4334,7.0574,4.7446,33212.1864,1.2753,543.8557,5.4386,5.4650,0.9674,0.0000,0.9674,195640.9000,143704.0023,143704.0023
8068.0000,10.4732,5.2031,66886.6000,13447.0000,53439.6000,1.7342,15201.5000,4.4000,1.0000,2988.2222,4.5000,1.0000,18189.7222,0.1522,0.0000,16435.2222,51685.1000,35249.8778,10.4732,3.1759,14673.3000,0.0000,14673.3000,0.3804,3965.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3965.7568,0.0406,0.0000,0.0000,10707.5432,10707.5432,10.4732,2.7460,130139.1000,0.0000,130139.1000,3.3741,29577.0682,4.4000,1.0000,0.0000,0.0000,0.0000,29577.0682,0.9314,0.0000,0.0000,100562.0318,100562.0318,10.4732,3.1759,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0008,0.0000,0.0000,286.5649,286.5649,10.4732,2.7460,10441.5000,0.0000,10441.5000,0.2707,2373.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2373.0682,0.0080,0.0000,0.0000,8068.4318,8068.4318,10.4732,3.1759,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,3.5130,10.5241,7.0185,5.2101,78151.6911,2.8900,576.1584,5.7616,3.5130,10.4347,6.9739,5.1432,41145.8641,1.5412,577.2770,5.7728,3.5130,10.4084,6.9607,5.1247,35873.0916,1.3488,577.7420,5.7774,5.7801,1.1330,0.0000,1.1330,209492.1000,155170.6468,155170.6468
8069.0000,10.4486,5.0447,67389.3000,12810.0000,54579.3000,1.7472,15315.7500,4.4000,1.0000,2846.6667,4.5000,1.0000,18162.4167,0.1513,0.0000,15656.6667,52073.5500,36416.8833,10.4486,3.1513,14672.9000,0.0000,14672.9000,0.3804,3965.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3965.6486,0.0385,0.0000,0.0000,10707.2514,10707.2514,10.4486,2.7213,121781.2000,0.0000,121781.2000,3.1574,27677.5455,4.4000,1.0000,0.0000,0.0000,0.0000,27677.5455,0.8041,0.0000,0.0000,94103.6545,94103.6545,10.4486,3.1513,387.6000,0.0000,387.6000,0.0100,104.7568,3.7000,1.0000,0.0000,0.0000,0.0000,104.7568,0.0007,0.0000,0.0000,282.8432,282.8432,10.4486,2.7213,11528.6000,0.0000,11528.6000,0.2989,2620.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2620.1364,0.0094,0.0000,0.0000,8908.4636,8908.4636,10.4486,3.1513,939.6000,0.0000,939.6000,0.0244,253.9459,3.7000,1.0000,0.0000,0.0000,0.0000,253.9459,0.0000,0.0000,0.0000,685.6541,685.6541,3.4756,10.4995,6.9876,5.0736,76103.7023,2.8092,560.8203,5.6082,3.4756,10.4100,6.9428,5.0085,40067.8596,1.4981,561.9112,5.6191,3.4756,10.3836,6.9296,4.9905,34933.1883,1.3111,562.3648,5.6236,5.6183,1.0040,0.0000,1.0040,203889.2000,151104.7502,151104.7502
8070.0000,10.4086,4.7401,68206.8000,11488.9000,56717.9000,1.7684,15501.5455,4.4000,1.0000,2553.0889,4.5000,1.0000,18054.6343,0.1596,0.0000,14041.9889,52705.2545,38663.2657,10.4086,3.1114,14672.6000,0.0000,14672.6000,0.3804,3965.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3965.5676,0.0414,0.0000,0.0000,10707.0324,10707.0324,10.4086,2.6814,130950.3000,0.0000,130950.3000,3.3951,29761.4318,4.4000,1.0000,0.0000,0.0000,0.0000,29761.4318,0.9538,0.0000,0.0000,101188.8682,101188.8682,10.4086,3.1114,543.9000,0.0000,543.9000,0.0141,147.0000,3.7000,1.0000,0.0000,0.0000,0.0000,147.0000,0.0011,0.0000,0.0000,396.9000,396.9000,10.4086,2.6814,12056.6000,0.0000,12056.6000,0.3126,2740.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2740.1364,0.0115,0.0000,0.0000,9316.4636,9316.4636,10.4086,3.1114,5031.4000,0.0000,5031.4000,0.1304,1359.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1359.8378,0.0000,0.0000,0.0000,3671.5622,3671.5622,3.3257,10.4589,6.8923,5.5036,82553.4617,3.0005,601.6239,6.0162,3.3257,10.3706,6.8481,5.4349,43479.2523,1.6001,602.7804,6.0278,3.3257,10.3445,6.8351,5.4159,37911.3780,1.4004,603.2632,6.0326,6.0011,1.1673,0.0000,1.1673,219972.7000,163944.0921,163944.0921
8071.0000,10.1885,6.0503,66216.3000,19444.6000,46771.7000,1.7168,15049.1591,4.4000,1.0000,4321.0222,4.5000,1.0000,19370.1813,0.1455,0.0000,23765.6222,51167.1409,27401.5187,10.1885,2.8912,14672.3000,0.0000,14672.3000,0.3804,3965.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3965.4865,0.0382,0.0000,0.0000,10706.8135,10706.8135,10.1885,2.4613,121868.9000,0.0000,121868.9000,3.1597,27697.4773,4.4000,1.0000,0.0000,0.0000,0.0000,27697.4773,0.8026,0.0000,0.0000,94171.4227,94171.4227,10.1885,2.8912,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0008,0.0000,0.0000,290.6514,290.6514,10.1885,2.4613,12075.4000,0.0000,12075.4000,0.3131,2744.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2744.4091,0.0133,0.0000,0.0000,9330.9909,9330.9909,10.1885,2.8912,16951.1000,0.0000,16951.1000,0.4395,4581.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4581.3784,0.0000,0.0000,0.0000,12369.7216,12369.7216,3.5441,10.2386,6.8914,5.1811,77716.3251,3.0099,603.5225,6.0352,3.5441,10.1506,6.8474,5.1125,40900.3403,1.6051,604.6774,6.0468,3.5441,10.1246,6.8344,5.0935,35654.4534,1.4048,605.1604,6.0516,6.0198,1.0003,0.0000,1.0003,212737.7000,154271.1188,154271.1188
8072.0000,10.0282,7.5566,60181.4000,25878.5000,34302.9000,1.5603,13677.5909,4.4000,1.0000,5750.7778,4.5000,1.0000,19428.3687,0.1205,0.0000,31629.2778,46503.8091,14874.5313,10.0282,2.7309,14666.1000,0.0000,14666.1000,0.3802,3963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3963.8108,0.0383,0.0000,0.0000,10702.2892,10702.2892,10.0282,2.3009,130165.5000,0.0000,130165.5000,3.3748,29583.0682,4.4000,1.0000,0.0000,0.0000,0.0000,29583.0682,0.9001,0.0000,0.0000,100582.4318,100582.4318,10.0282,2.7309,393.7000,0.0000,393.7000,0.0102,106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,106.4054,0.0008,0.0000,0.0000,287.2946,287.2946,10.0282,2.3118,11335.5000,10.2000,11325.3000,0.2939,2576.2500,4.4000,1.0000,2.0816,4.9000,1.0000,2578.3316,0.0123,0.0000,12.2816,8759.2500,8746.9684,10.0282,2.7309,18018.5000,0.0000,18018.5000,0.4672,4869.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4869.8649,0.0000,0.0000,0.0000,13148.6351,13148.6351,3.7093,10.0780,6.8937,4.9837,74755.5914,3.0433,610.1607,6.1016,3.7093,9.9904,6.8499,4.9147,39317.9319,1.6229,611.3226,6.1132,3.7093,9.9646,6.8369,4.8955,34268.6271,1.4204,611.8093,6.1181,6.0866,1.0720,0.0000,1.0720,208872.0000,148342.1504,148342.1504
8073.0000,9.8770,9.5843,52145.4000,31719.3000,20426.1000,1.3520,11851.2273,4.4000,1.0000,7048.7333,4.5000,1.0000,18899.9606,0.0873,0.0000,38768.0333,40294.1727,1526.1394,9.8770,2.5797,19473.1000,0.0000,19473.1000,0.5049,5263.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5263.0000,0.0459,0.0000,0.0000,14210.1000,14210.1000,9.8770,2.1497,115740.9000,0.0000,115740.9000,3.0008,26304.7500,4.4000,1.0000,0.0000,0.0000,0.0000,26304.7500,0.6773,0.0000,0.0000,89436.1500,89436.1500,9.8770,2.5797,387.7000,0.0000,387.7000,0.0101,104.7838,3.7000,1.0000,0.0000,0.0000,0.0000,104.7838,0.0007,0.0000,0.0000,282.9162,282.9162,9.8770,2.3894,10621.8000,211.4000,10410.4000,0.2754,2414.0455,4.4000,1.0000,43.1429,4.9000,1.0000,2457.1883,0.0101,0.0000,254.5429,8207.7545,7953.2117,9.8770,2.5797,17306.9000,0.0000,17306.9000,0.4487,4677.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4677.5405,0.0000,0.0000,0.0000,12629.3595,12629.3595,4.0331,9.9274,6.9803,4.2375,63562.5799,2.7959,558.3562,5.5836,4.0331,9.8388,6.9359,4.1734,33387.1880,1.4910,559.4317,5.5943,4.0331,9.8126,6.9229,4.1554,29088.1089,1.3049,559.8806,5.5988,5.5918,0.8212,0.0000,0.8212,183745.1000,126037.8768,126037.8768
8074.0000,9.7368,11.5617,48692.4000,38055.1000,10637.3000,1.2624,11066.4545,4.4000,1.0000,8456.6889,4.5000,1.0000,19523.1434,0.0801,0.0000,46511.7889,37625.9455,-8885.8434,9.7368,2.4396,24286.7000,0.0000,24286.7000,0.6297,6563.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6563.9730,0.0622,0.0000,0.0000,17722.7270,17722.7270,9.7368,2.0096,120943.7000,0.0000,120943.7000,3.1357,27487.2045,4.4000,1.0000,0.0000,0.0000,0.0000,27487.2045,0.7567,0.0000,0.0000,93456.4955,93456.4955,9.7368,2.4396,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0007,0.0000,0.0000,292.9135,292.9135,9.7368,2.6618,9817.2000,531.8000,9285.4000,0.2545,2231.1818,4.4000,1.0000,108.5306,4.9000,1.0000,2339.7124,0.0088,0.0000,640.3306,7586.0182,6945.6876,9.7368,2.4396,15172.0000,0.0000,15172.0000,0.3934,4100.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4100.5405,0.0000,0.0000,0.0000,11071.4595,11071.4595,4.2377,9.7872,7.0125,4.0569,60853.6140,2.8430,566.9448,5.6694,4.2377,9.6987,6.9682,3.9918,31934.7787,1.5162,568.0344,5.6803,4.2377,9.6726,6.9551,3.9736,27815.0468,1.3269,568.4893,5.6849,5.6861,0.9084,0.0000,0.9084,180726.5000,120603.4396,120603.4396
8075.0000,9.6820,12.0314,47441.6000,39113.4000,8328.2000,1.2300,10782.1818,4.4000,1.0000,8691.8667,4.5000,1.0000,19474.0485,0.0755,0.0000,47805.2667,36659.4182,-11145.8485,9.6820,2.3847,29087.3000,0.0000,29087.3000,0.7541,7861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7861.4324,0.0728,0.0000,0.0000,21225.8676,21225.8676,9.6820,1.9547,108241.9000,0.0000,108241.9000,2.8064,24600.4318,4.4000,1.0000,0.0000,0.0000,0.0000,24600.4318,0.6040,0.0000,0.0000,83641.4682,83641.4682,9.6820,2.3847,388.7000,0.0000,388.7000,0.0101,105.0541,3.7000,1.0000,0.0000,0.0000,0.0000,105.0541,0.0006,0.0000,0.0000,283.6459,283.6459,9.6820,3.2274,8782.7000,928.3000,7854.4000,0.2277,1996.0682,4.4000,1.0000,189.4490,4.9000,1.0000,2185.5172,0.0067,0.0000,1117.7490,6786.6318,5668.8828,9.6820,2.3847,13748.8000,0.0000,13748.8000,0.3565,3715.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3715.8919,0.0000,0.0000,0.0000,10032.9081,10032.9081,4.3998,9.7328,7.0663,3.6920,55380.6096,2.6924,535.5913,5.3559,4.3998,9.6435,7.0216,3.6299,29039.2914,1.4358,536.6290,5.3663,4.3998,9.6171,7.0085,3.6124,25287.0232,1.2566,537.0611,5.3706,5.3848,0.7596,0.0000,0.7596,167649.3000,109706.9242,109706.9242
8076.0000,9.6736,12.3371,46865.8000,39843.0000,7022.8000,1.2151,10651.3182,4.4000,1.0000,8854.0000,4.5000,1.0000,19505.3182,0.0756,0.0000,48697.0000,36214.4818,-12482.5182,9.6736,2.3763,29091.5000,0.0000,29091.5000,0.7543,7862.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7862.5676,0.0761,0.0000,0.0000,21228.9324,21228.9324,9.6736,1.9463,115594.5000,0.0000,115594.5000,2.9970,26271.4773,4.4000,1.0000,0.0000,0.0000,0.0000,26271.4773,0.6967,0.0000,0.0000,89323.0227,89323.0227,9.6736,2.3763,495.7000,0.0000,495.7000,0.0129,133.9730,3.7000,1.0000,0.0000,0.0000,0.0000,133.9730,0.0008,0.0000,0.0000,361.7270,361.7270,9.6736,4.0219,7934.3000,1367.7000,6566.6000,0.2057,1803.2500,4.4000,1.0000,279.1224,4.9000,1.0000,2082.3724,0.0056,0.0000,1646.8224,6131.0500,4484.2276,9.6736,2.3763,11080.2000,0.0000,11080.2000,0.2873,2994.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2994.6486,0.0000,0.0000,0.0000,8085.5514,8085.5514,4.4144,9.7243,7.0694,3.7357,56035.4822,2.7361,544.2076,5.4421,4.4144,9.6351,7.0248,3.6726,29381.1334,1.4591,545.2606,5.4526,4.4144,9.6089,7.0116,3.6549,25584.3274,1.2770,545.6991,5.4570,5.4722,0.8548,0.0000,0.8548,169851.3000,111000.9429,111000.9429
8077.0000,9.6095,12.5931,46173.0000,40463.4000,5709.6000,1.1971,10493.8636,4.4000,1.0000,8991.8667,4.5000,1.0000,19485.7303,0.0705,0.0000,49455.2667,35679.1364,-13776.1303,9.6095,2.3122,29095.5000,0.0000,29095.5000,0.7544,7863.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7863.6486,0.0700,0.0000,0.0000,21231.8514,21231.8514,9.6095,1.8822,104740.9000,0.0000,104740.9000,2.7156,23804.7500,4.4000,1.0000,0.0000,0.0000,0.0000,23804.7500,0.5558,0.0000,0.0000,80936.1500,80936.1500,9.6095,2.3122,487.1000,0.0000,487.1000,0.0126,131.6486,3.7000,1.0000,0.0000,0.0000,0.0000,131.6486,0.0007,0.0000,0.0000,355.4514,355.4514,9.6095,5.0671,7028.6000,1859.1000,5169.5000,0.1822,1597.4091,4.4000,1.0000,379.4082,4.9000,1.0000,1976.8173,0.0041,0.0000,2238.5082,5431.1909,3192.6827,9.6095,2.3122,9657.0000,0.0000,9657.0000,0.2504,2610.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2610.0000,0.0000,0.0000,0.0000,7047.0000,7047.0000,4.5894,9.6607,7.1251,3.3333,49998.7914,2.5561,507.1377,5.0714,4.5894,9.5706,7.0800,3.2737,26189.7162,1.3632,508.1293,5.0813,4.5894,9.5440,7.0667,3.2569,22798.4975,1.1930,508.5409,5.0854,5.1123,0.7011,0.0000,0.7011,154859.6000,98987.0051,98987.0051
8078.0000,9.6217,12.7491,46142.2000,40979.3000,5162.9000,1.1963,10486.8636,4.4000,1.0000,9106.5111,4.5000,1.0000,19593.3747,0.0726,0.0000,50085.8111,35655.3364,-14430.4747,9.6217,2.3244,29094.7000,0.0000,29094.7000,0.7543,7863.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7863.4324,0.0743,0.0000,0.0000,21231.2676,21231.2676,9.6217,1.8944,113319.5000,0.0000,113319.5000,2.9380,25754.4318,4.4000,1.0000,0.0000,0.0000,0.0000,25754.4318,0.6625,0.0000,0.0000,87565.0682,87565.0682,9.6217,2.3244,637.9000,0.0000,637.9000,0.0165,172.4054,3.7000,1.0000,0.0000,0.0000,0.0000,172.4054,0.0010,0.0000,0.0000,465.4946,465.4946,9.6217,5.9419,6465.1000,2173.2000,4291.9000,0.1676,1469.3409,4.4000,1.0000,443.5102,4.9000,1.0000,1912.8511,0.0037,0.0000,2616.7102,4995.7591,2379.0489,9.6217,2.3244,8589.6000,0.0000,8589.6000,0.2227,2321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2321.5135,0.0000,0.0000,0.0000,6268.0865,6268.0865,4.5554,9.6728,7.1141,3.4841,52260.9064,2.6478,525.5744,5.2557,4.5554,9.5829,7.0692,3.4226,27380.7009,1.4120,526.5987,5.2660,4.5554,9.5565,7.0559,3.4053,23836.8837,1.2358,527.0242,5.2702,5.2955,0.8142,0.0000,0.8142,161096.5000,103478.4910,103478.4910
8079.0000,9.5798,12.7598,46419.8000,41425.9000,4993.9000,1.2035,10549.9545,4.4000,1.0000,9205.7556,4.5000,1.0000,19755.7101,0.0713,0.0000,50631.6556,35869.8455,-14761.8101,9.5798,2.2825,29094.1000,0.0000,29094.1000,0.7543,7863.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7863.2703,0.0704,0.0000,0.0000,21230.8297,21230.8297,9.5798,1.8525,105251.0000,0.0000,105251.0000,2.7288,23920.6818,4.4000,1.0000,0.0000,0.0000,0.0000,23920.6818,0.5621,0.0000,0.0000,81330.3182,81330.3182,9.5798,2.2825,498.8000,0.0000,498.8000,0.0129,134.8108,3.7000,1.0000,0.0000,0.0000,0.0000,134.8108,0.0007,0.0000,0.0000,363.9892,363.9892,9.5798,5.9896,6240.2000,2144.1000,4096.1000,0.1618,1418.2273,4.4000,1.0000,437.5714,4.9000,1.0000,1855.7987,0.0032,0.0000,2581.6714,4821.9727,2240.3013,9.5798,2.2825,7522.1000,0.0000,7522.1000,0.1950,2033.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2033.0000,0.0000,0.0000,0.0000,5489.1000,5489.1000,4.6628,9.6312,7.1470,3.2299,48448.1511,2.5282,501.0937,5.0109,4.6628,9.5407,7.1018,3.1708,25366.0484,1.3483,502.0773,5.0208,4.6628,9.5141,7.0884,3.1541,22078.5288,1.1800,502.4850,5.0248,5.0564,0.7078,0.0000,0.7078,151456.0000,95892.7283,95892.7283
8080.0000,9.6250,12.7073,47210.9000,41754.6000,5456.3000,1.2240,10729.7500,4.4000,1.0000,9278.8000,4.5000,1.0000,20008.5500,0.0770,0.0000,51033.4000,36481.1500,-14552.2500,9.6250,2.3277,29093.5000,0.0000,29093.5000,0.7543,7863.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7863.1081,0.0769,0.0000,0.0000,21230.3919,21230.3919,9.6250,1.8977,116821.2000,0.0000,116821.2000,3.0288,26550.2727,4.4000,1.0000,0.0000,0.0000,0.0000,26550.2727,0.7136,0.0000,0.0000,90270.9273,90270.9273,9.6250,2.3277,391.0000,0.0000,391.0000,0.0101,105.6757,3.7000,1.0000,0.0000,0.0000,0.0000,105.6757,0.0007,0.0000,0.0000,285.3243,285.3243,9.6250,5.4484,6209.4000,1831.1000,4378.3000,0.1610,1411.2273,4.4000,1.0000,373.6939,4.9000,1.0000,1784.9212,0.0035,0.0000,2204.7939,4798.1727,2593.3788,9.6250,2.3277,8589.6000,0.0000,8589.6000,0.2227,2321.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2321.5135,0.0000,0.0000,0.0000,6268.0865,6268.0865,4.5319,9.6760,7.1040,3.5720,53579.3131,2.7005,536.2848,5.3628,4.5319,9.5863,7.0591,3.5093,28074.6613,1.4401,537.3288,5.3733,4.5319,9.5598,7.0459,3.4917,24441.8844,1.2604,537.7626,5.3776,5.4010,0.8716,0.0000,0.8716,164729.9000,106095.8588,106095.8588
8081.0000,9.6262,12.3783,48847.1000,41881.4000,6965.7000,1.2665,11101.6136,4.4000,1.0000,9306.9778,4.5000,1.0000,20408.5914,0.0816,0.0000,51188.3778,37745.4864,-13442.8914,9.6262,2.3289,29093.0000,0.0000,29093.0000,0.7543,7862.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7862.9730,0.0764,0.0000,0.0000,21230.0270,21230.0270,9.6262,1.8990,113481.1000,0.0000,113481.1000,2.9422,25791.1591,4.4000,1.0000,0.0000,0.0000,0.0000,25791.1591,0.6759,0.0000,0.0000,87689.9409,87689.9409,9.6262,2.3289,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0007,0.0000,0.0000,291.8919,291.8919,9.6262,3.8778,7057.2000,1159.8000,5897.4000,0.1830,1603.9091,4.4000,1.0000,236.6939,4.9000,1.0000,1840.6030,0.0044,0.0000,1396.4939,5453.2909,4056.7970,9.6262,2.3289,10012.8000,0.0000,10012.8000,0.2596,2706.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2706.1622,0.0000,0.0000,0.0000,7306.6378,7306.6378,4.4976,9.6772,7.0874,3.6066,54098.3269,2.7079,538.1702,5.3817,4.4976,9.5876,7.0426,3.5438,28350.7608,1.4441,539.2166,5.3922,4.4976,9.5612,7.0294,3.5262,24683.3156,1.2639,539.6516,5.3965,5.4159,0.8391,0.0000,0.8391,165850.0000,107132.4033,107132.4033
8082.0000,9.8689,8.4881,62076.3000,32233.5000,29842.8000,1.6094,14108.2500,4.4000,1.0000,7163.0000,4.5000,1.0000,21271.2500,0.1359,0.0000,39396.5000,47968.0500,8571.5500,9.8689,2.5716,24284.9000,0.0000,24284.9000,0.6296,6563.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6563.4865,0.0726,0.0000,0.0000,17721.4135,17721.4135,9.8689,2.1417,125487.6000,0.0000,125487.6000,3.2535,28519.9091,4.4000,1.0000,0.0000,0.0000,0.0000,28519.9091,0.8872,0.0000,0.0000,96967.6909,96967.6909,9.8689,2.5716,390.5000,0.0000,390.5000,0.0101,105.5405,3.7000,1.0000,0.0000,0.0000,0.0000,105.5405,0.0008,0.0000,0.0000,284.9595,284.9595,9.8689,3.5220,7462.4000,855.5000,6606.9000,0.1935,1696.0000,4.4000,1.0000,174.5918,4.9000,1.0000,1870.5918,0.0056,0.0000,1030.0918,5766.4000,4736.3082,9.8689,2.5716,13215.1000,0.0000,13215.1000,0.3426,3571.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3571.6486,0.0000,0.0000,0.0000,9643.4514,9643.4514,3.9473,9.9190,6.9331,4.6363,69544.9547,3.0194,604.2840,6.0428,3.9473,9.8310,6.8891,4.5677,36541.2242,1.6102,605.4389,6.0544,3.9473,9.8051,6.8762,4.5485,31839.1945,1.4092,605.9218,6.0592,6.0388,1.1021,0.0000,1.1021,199827.8000,137925.3734,137925.3734
8083.0000,10.0264,6.4887,67192.4000,23032.1000,44160.3000,1.7421,15271.0000,4.4000,1.0000,5118.2444,4.5000,1.0000,20389.2444,0.1483,0.0000,28150.3444,51921.4000,23771.0556,10.0264,2.7292,14662.0000,0.0000,14662.0000,0.3801,3962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3962.7027,0.0371,0.0000,0.0000,10699.2973,10699.2973,10.0264,2.2992,116953.2000,0.0000,116953.2000,3.0322,26580.2727,4.4000,1.0000,0.0000,0.0000,0.0000,26580.2727,0.7329,0.0000,0.0000,90372.9273,90372.9273,10.0264,2.7292,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0007,0.0000,0.0000,290.6514,290.6514,10.0264,3.5770,7775.9000,825.2000,6950.7000,0.2016,1767.2500,4.4000,1.0000,168.4082,4.9000,1.0000,1935.6582,0.0060,0.0000,993.6082,6008.6500,5015.0418,10.0264,2.7292,15527.9000,0.0000,15527.9000,0.4026,4196.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4196.7297,0.0000,0.0000,0.0000,11331.1703,11331.1703,3.6681,10.0767,6.8724,4.7533,71298.7730,2.8845,578.8795,5.7888,3.6681,9.9884,6.8282,4.6873,37498.6617,1.5383,579.9920,5.7999,3.6681,9.9623,6.8152,4.6690,32682.7089,1.3462,580.4567,5.8046,5.7690,0.9250,0.0000,0.9250,198652.4000,141480.1436,141480.1436
8084.0000,9.9749,6.6869,65661.5000,23849.3000,41812.2000,1.7024,14923.0682,4.4000,1.0000,5299.8444,4.5000,1.0000,20222.9126,0.1447,0.0000,29149.1444,50738.4318,21589.2874,9.9749,2.6776,14673.5000,0.0000,14673.5000,0.3804,3965.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3965.8108,0.0392,0.0000,0.0000,10707.6892,10707.6892,9.9749,2.2476,126673.9000,0.0000,126673.9000,3.2843,28789.5227,4.4000,1.0000,0.0000,0.0000,0.0000,28789.5227,0.8710,0.0000,0.0000,97884.3773,97884.3773,9.9749,2.6776,391.6000,0.0000,391.6000,0.0102,105.8378,3.7000,1.0000,0.0000,0.0000,0.0000,105.8378,0.0008,0.0000,0.0000,285.7622,285.7622,9.9749,3.1640,8897.9000,677.2000,8220.7000,0.2307,2022.2500,4.4000,1.0000,138.2041,4.9000,1.0000,2160.4541,0.0077,0.0000,815.4041,6875.6500,6060.2459,9.9749,2.6776,14816.2000,0.0000,14816.2000,0.3841,4004.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3784,0.0000,0.0000,0.0000,10811.8216,10811.8216,3.5998,10.0248,6.8123,4.9497,74246.0438,2.9960,602.9121,6.0291,3.5998,9.9371,6.7684,4.8817,39053.8012,1.5977,604.0638,6.0406,3.5998,9.9112,6.7555,4.8628,34039.3386,1.3983,604.5460,6.0455,5.9921,1.0634,0.0000,1.0634,206588.1000,147339.1835,147339.1835
8085.0000,10.1876,4.5233,73777.6000,12452.7000,61324.9000,1.9128,16767.6364,4.4000,1.0000,2767.2667,4.5000,1.0000,19534.9030,0.1841,0.0000,15219.9667,57009.9636,41789.9970,10.1876,2.8903,14673.1000,0.0000,14673.1000,0.3804,3965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3965.7027,0.0395,0.0000,0.0000,10707.3973,10707.3973,10.1876,2.4604,116997.7000,0.0000,116997.7000,3.0334,26590.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26590.3864,0.7626,0.0000,0.0000,90407.3136,90407.3136,10.1876,2.8903,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0007,0.0000,0.0000,288.1703,288.1703,10.1876,3.1200,9919.0000,543.4000,9375.6000,0.2572,2254.3182,4.4000,1.0000,110.8980,4.9000,1.0000,2365.2161,0.0088,0.0000,654.2980,7664.6818,7010.3839,10.1876,2.8903,13570.9000,0.0000,13570.9000,0.3519,3667.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3667.8108,0.0000,0.0000,0.0000,9903.0892,9903.0892,3.2063,10.2375,6.7219,5.3750,80625.0538,2.9729,600.7335,6.0073,3.2063,10.1498,6.6781,5.3075,42459.9598,1.5854,601.8824,6.0188,3.2063,10.1239,6.6651,5.2888,37021.3376,1.3875,602.3636,6.0236,5.9459,0.9958,0.0000,0.9958,216337.1000,160106.3512,160106.3512
8086.0000,10.1388,4.5906,71190.2000,12692.3000,58497.9000,1.8457,16179.5909,4.4000,1.0000,2820.5111,4.5000,1.0000,19000.1020,0.1736,0.0000,15512.8111,55010.6091,39497.7980,10.1388,2.8415,14672.8000,0.0000,14672.8000,0.3804,3965.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3965.6216,0.0411,0.0000,0.0000,10707.1784,10707.1784,10.1388,2.4115,126060.5000,0.0000,126060.5000,3.2684,28650.1136,4.4000,1.0000,0.0000,0.0000,0.0000,28650.1136,0.8897,0.0000,0.0000,97410.3864,97410.3864,10.1388,2.8415,536.6000,0.0000,536.6000,0.0139,145.0270,3.7000,1.0000,0.0000,0.0000,0.0000,145.0270,0.0011,0.0000,0.0000,391.5730,391.5730,10.1388,2.8360,11188.5000,394.5000,10794.0000,0.2901,2542.8409,4.4000,1.0000,80.5102,4.9000,1.0000,2623.3511,0.0109,0.0000,475.0102,8645.6591,8170.6489,10.1388,2.8415,11080.2000,0.0000,11080.2000,0.2873,2994.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2994.6486,0.0000,0.0000,0.0000,8085.5514,8085.5514,3.1408,10.1884,6.6646,5.5143,82714.1671,3.0429,616.4762,6.1648,3.1408,10.1011,6.6210,5.4455,43564.0517,1.6227,617.6504,6.1765,3.1408,10.0753,6.6080,5.4264,37984.9171,1.4202,618.1431,6.1814,6.0858,1.1164,0.0000,1.1164,221642.0000,164263.1359,164263.1359
8087.0000,10.1983,4.0264,73504.6000,9353.9000,64150.7000,1.9057,16705.5909,4.4000,1.0000,2078.6444,4.5000,1.0000,18784.2354,0.1820,0.0000,11432.5444,56799.0091,45366.4646,10.1983,2.9010,14672.5000,0.0000,14672.5000,0.3804,3965.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3965.5405,0.0390,0.0000,0.0000,10706.9595,10706.9595,10.1983,2.4711,115695.3000,0.0000,115695.3000,2.9996,26294.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26294.3864,0.7441,0.0000,0.0000,89400.9136,89400.9136,10.1983,2.9010,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0008,0.0000,0.0000,292.3297,292.3297,10.1983,2.6068,13340.3000,150.4000,13189.9000,0.3459,3031.8864,4.4000,1.0000,30.6939,4.9000,1.0000,3062.5802,0.0141,0.0000,181.0939,10308.4136,10127.3198,10.1983,2.9010,9657.0000,0.0000,9657.0000,0.2504,2610.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2610.0000,0.0000,0.0000,0.0000,7047.0000,7047.0000,3.0288,10.2482,6.6385,5.4691,82037.0899,2.9462,597.5981,5.9760,3.0288,10.1606,6.5947,5.4023,43218.0073,1.5712,598.7421,5.9874,3.0288,10.1346,6.5817,5.3837,37685.8900,1.3751,599.2216,5.9922,5.8924,0.9800,0.0000,0.9800,217766.0000,162940.9872,162940.9872
8088.0000,10.1808,3.8183,75033.7000,8378.5000,66655.2000,1.9454,17053.1136,4.4000,1.0000,1861.8889,4.5000,1.0000,18915.0025,0.1951,0.0000,10240.3889,57980.5864,47740.1975,10.1808,2.8835,14671.1000,0.0000,14671.1000,0.3804,3965.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3965.1622,0.0420,0.0000,0.0000,10705.9378,10705.9378,10.1808,2.4536,124199.6000,0.0000,124199.6000,3.2201,28227.1818,4.4000,1.0000,0.0000,0.0000,0.0000,28227.1818,0.8802,0.0000,0.0000,95972.4182,95972.4182,10.1808,2.8835,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0008,0.0000,0.0000,285.8351,285.8351,10.1808,2.4536,15650.8000,0.0000,15650.8000,0.4058,3557.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3557.0000,0.0187,0.0000,0.0000,12093.8000,12093.8000,10.1808,2.8835,5387.3000,0.0000,5387.3000,0.1397,1456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1456.0270,0.0000,0.0000,0.0000,3931.2730,3931.2730,2.9261,10.2304,6.5782,5.7299,85948.0519,3.0507,620.5077,6.2051,2.9261,10.1433,6.5347,5.6610,45288.0192,1.6269,621.6895,6.2169,2.9261,10.1175,6.5218,5.6419,39493.3905,1.4238,622.1857,6.2219,6.1015,1.1369,0.0000,1.1369,226955.7000,170729.4616,170729.4616
8089.0000,10.2116,3.7877,73586.0000,7847.2000,65738.8000,1.9079,16724.0909,4.4000,1.0000,1743.8222,4.5000,1.0000,18467.9131,0.1797,0.0000,9591.0222,56861.9091,47270.8869,10.2116,2.9143,14694.4000,0.0000,14694.4000,0.3810,3971.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3971.4595,0.0375,0.0000,0.0000,10722.9405,10722.9405,10.2116,2.4843,109315.7000,0.0000,109315.7000,2.8342,24844.4773,4.4000,1.0000,0.0000,0.0000,0.0000,24844.4773,0.6578,0.0000,0.0000,84471.2227,84471.2227,10.2116,2.9143,446.0000,0.0000,446.0000,0.0116,120.5405,3.7000,1.0000,0.0000,0.0000,0.0000,120.5405,0.0008,0.0000,0.0000,325.4595,325.4595,10.2116,2.4843,17791.0000,0.0000,17791.0000,0.4613,4043.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4043.4091,0.0214,0.0000,0.0000,13747.5909,13747.5909,10.2116,2.9143,1654.0000,0.0000,1654.0000,0.0429,447.0270,3.7000,1.0000,0.0000,0.0000,0.0000,447.0270,0.0000,0.0000,0.0000,1206.9730,1206.9730,2.9585,10.2618,6.6102,5.2946,79418.4368,2.8194,572.6139,5.7261,2.9585,10.1736,6.5661,5.2301,41840.9599,1.5035,573.7183,5.7372,2.9585,10.1474,6.5530,5.2122,36485.6768,1.3159,574.1804,5.7418,5.6388,0.8972,0.0000,0.8972,209639.9000,157745.0735,157745.0735
8090.0000,10.1882,3.6551,75135.2000,7340.9000,67794.3000,1.9480,17076.1818,4.4000,1.0000,1631.3111,4.5000,1.0000,18707.4929,0.1926,0.0000,8972.2111,58059.0182,49086.8071,10.1882,2.8909,14695.8000,0.0000,14695.8000,0.3810,3971.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3971.8378,0.0403,0.0000,0.0000,10723.9622,10723.9622,10.1882,2.4609,117464.9000,0.0000,117464.9000,3.0455,26696.5682,4.4000,1.0000,0.0000,0.0000,0.0000,26696.5682,0.7793,0.0000,0.0000,90768.3318,90768.3318,10.1882,2.8909,440.8000,0.0000,440.8000,0.0114,119.1351,3.7000,1.0000,0.0000,0.0000,0.0000,119.1351,0.0009,0.0000,0.0000,321.6649,321.6649,10.1882,2.4609,19351.0000,0.0000,19351.0000,0.5017,4397.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4397.9545,0.0261,0.0000,0.0000,14953.0455,14953.0455,10.1882,2.8909,941.3000,0.0000,941.3000,0.0244,254.4054,3.7000,1.0000,0.0000,0.0000,0.0000,254.4054,0.0000,0.0000,0.0000,686.8946,686.8946,2.8847,10.2381,6.5614,5.5893,83839.2478,2.9560,601.7083,6.0171,2.8847,10.1504,6.5176,5.5221,44176.9688,1.5764,602.8624,6.0286,2.8847,10.1244,6.5046,5.5035,38524.4894,1.3796,603.3461,6.0335,5.9121,1.0392,0.0000,1.0392,220688.1000,166540.7060,166540.7060
8091.0000,10.1980,3.5667,76704.8000,6878.2000,69826.6000,1.9887,17432.9091,4.4000,1.0000,1528.4889,4.5000,1.0000,18961.3980,0.1976,0.0000,8406.6889,59271.8909,50865.2020,10.1980,2.9007,14695.4000,0.0000,14695.4000,0.3810,3971.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3971.7297,0.0382,0.0000,0.0000,10723.6703,10723.6703,10.1980,2.4707,107744.8000,0.0000,107744.8000,2.7935,24487.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24487.4545,0.6498,0.0000,0.0000,83257.3455,83257.3455,10.1980,2.9007,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0008,0.0000,0.0000,326.2622,326.2622,10.1980,2.4707,20597.5000,0.0000,20597.5000,0.5340,4681.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4681.2500,0.0283,0.0000,0.0000,15916.2500,15916.2500,10.1980,2.9007,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,2.8821,10.2482,6.5652,5.4164,81245.6684,2.8597,581.9950,5.8199,2.8821,10.1600,6.5211,5.3511,42808.7052,1.5250,583.1169,5.8312,2.8821,10.1339,6.5080,5.3330,37330.8454,1.3347,583.5866,5.8359,5.7194,0.9148,0.0000,0.9148,213717.7000,161385.2191,161385.2191
8092.0000,10.1665,3.4546,78003.3000,6480.2000,71523.1000,2.0224,17728.0227,4.4000,1.0000,1440.0444,4.5000,1.0000,19168.0672,0.2097,0.0000,7920.2444,60275.2773,52355.0328,10.1665,2.8692,14695.1000,0.0000,14695.1000,0.3810,3971.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3971.6486,0.0410,0.0000,0.0000,10723.4514,10723.4514,10.1665,2.4393,116105.8000,0.0000,116105.8000,3.0103,26387.6818,4.4000,1.0000,0.0000,0.0000,0.0000,26387.6818,0.7727,0.0000,0.0000,89718.1182,89718.1182,10.1665,2.8692,440.5000,0.0000,440.5000,0.0114,119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,119.0541,0.0009,0.0000,0.0000,321.4459,321.4459,10.1665,2.4393,21699.5000,0.0000,21699.5000,0.5626,4931.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4931.7045,0.0328,0.0000,0.0000,16767.7955,16767.7955,10.1665,2.8692,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,2.8105,10.2163,6.5134,5.7111,85666.7195,2.9991,611.8144,6.1181,2.8105,10.1289,6.4697,5.6432,45145.3186,1.5994,612.9853,6.1299,2.8105,10.1029,6.4567,5.6243,39370.2949,1.3997,613.4766,6.1348,5.9982,1.0571,0.0000,1.0571,224870.3000,170182.3330,170182.3330
8093.0000,10.1035,4.4786,63364.5000,10899.8000,52464.7000,1.6428,14401.0227,4.4000,1.0000,2422.1778,4.5000,1.0000,16823.2005,0.1260,0.0000,13321.9778,48963.4773,35641.4995,10.1035,2.8062,14701.9000,0.0000,14701.9000,0.3812,3973.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3973.4865,0.0333,0.0000,0.0000,10728.4135,10728.4135,10.1035,2.3762,106096.4000,0.0000,106096.4000,2.7507,24112.8182,4.4000,1.0000,0.0000,0.0000,0.0000,24112.8182,0.5814,0.0000,0.0000,81983.5818,81983.5818,10.1035,2.8062,447.4000,0.0000,447.4000,0.0116,120.9189,3.7000,1.0000,0.0000,0.0000,0.0000,120.9189,0.0008,0.0000,0.0000,326.4811,326.4811,10.1035,2.3762,22480.1000,0.0000,22480.1000,0.5828,5109.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5109.1136,0.0325,0.0000,0.0000,17370.9864,17370.9864,10.1035,2.8062,941.3000,0.0000,941.3000,0.0244,254.4054,3.7000,1.0000,0.0000,0.0000,0.0000,254.4054,0.0000,0.0000,0.0000,686.8946,686.8946,3.0498,10.1541,6.6020,4.9263,73895.0168,2.6968,547.9249,5.4792,3.0498,10.0652,6.5575,4.8643,38914.0039,1.4382,548.9901,5.4899,3.0498,10.0388,6.5443,4.8470,33928.8362,1.2587,549.4349,5.4943,5.3936,0.7740,0.0000,0.7740,197131.8000,146737.8569,146737.8569
8094.0000,10.0286,5.4661,54697.5000,14163.0000,40534.5000,1.4181,12431.2500,4.4000,1.0000,3147.3333,4.5000,1.0000,15578.5833,0.0926,0.0000,17310.3333,42266.2500,24955.9167,10.0286,2.7313,14704.0000,0.0000,14704.0000,0.3812,3974.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3974.0541,0.0322,0.0000,0.0000,10729.9459,10729.9459,10.0286,2.3014,113289.8000,0.0000,113289.8000,2.9372,25747.6818,4.4000,1.0000,0.0000,0.0000,0.0000,25747.6818,0.6387,0.0000,0.0000,87542.1182,87542.1182,10.0286,2.7313,582.5000,0.0000,582.5000,0.0151,157.4324,3.7000,1.0000,0.0000,0.0000,0.0000,157.4324,0.0011,0.0000,0.0000,425.0676,425.0676,10.0286,2.3014,22469.3000,0.0000,22469.3000,0.5826,5106.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5106.6591,0.0341,0.0000,0.0000,17362.6409,17362.6409,10.0286,2.7313,5043.1000,0.0000,5043.1000,0.1308,1363.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1363.0000,0.0000,0.0000,0.0000,3680.1000,3680.1000,3.1641,10.0793,6.6217,4.8587,72881.1233,2.7325,554.6807,5.5468,3.1641,9.9903,6.5772,4.7958,38366.5985,1.4572,555.7591,5.5576,3.1641,9.9640,6.5640,4.7783,33448.0674,1.2753,556.2093,5.5621,5.4650,0.7987,0.0000,0.7987,196623.2000,144695.7893,144695.7893
8095.0000,8.3751,16.2004,33331.4000,58577.1000,-25245.7000,1.5187,7575.3182,4.4000,1.0000,13017.1333,4.5000,1.0000,20592.4515,0.0943,0.0000,71594.2333,25756.0818,-45838.1515,8.3751,1.0778,14703.6000,0.0000,14703.6000,0.3812,3973.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3973.9459,0.0233,0.0000,0.0000,10729.6541,10729.6541,8.3751,0.6478,69505.6000,0.0000,69505.6000,1.8021,15796.7273,4.4000,1.0000,0.0000,0.0000,0.0000,15796.7273,0.2246,0.0000,0.0000,53708.8727,53708.8727,8.3751,1.0778,547.2000,0.0000,547.2000,0.0142,147.8919,3.7000,1.0000,0.0000,0.0000,0.0000,147.8919,0.0006,0.0000,0.0000,399.3081,399.3081,8.3751,0.6478,21833.2000,0.0000,21833.2000,0.5661,4962.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4962.0909,0.0296,0.0000,0.0000,16871.1091,16871.1091,8.3751,1.0778,16991.7000,0.0000,16991.7000,0.4405,4592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4592.3514,0.0011,0.0000,0.0000,12399.3486,12399.3486,5.7252,8.4269,7.0761,1.6405,24606.8004,2.3614,469.5392,4.6954,5.7252,8.3359,7.0305,1.5850,12680.2333,1.2593,470.4677,4.7047,5.7252,8.3090,7.0171,1.5690,10983.1074,1.1021,470.8526,4.7085,4.7228,0.3735,0.0000,0.3735,98335.6000,48270.1411,48270.1411
8096.0000,7.1755,18.2033,14348.5000,92821.3000,-78472.8000,2.4066,3261.0227,4.4000,1.0000,20626.9556,4.5000,1.0000,23887.9783,0.3000,0.0000,113448.2556,11087.4773,-102360.7783,7.1755,-0.1218,24978.8000,0.0000,24978.8000,0.6476,6751.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6751.0270,0.0648,0.0000,0.0000,18227.7730,18227.7730,7.1755,-0.5517,56170.7000,0.0000,56170.7000,1.4563,12766.0682,4.4000,1.0000,0.0000,0.0000,0.0000,12766.0682,0.1993,0.0000,0.0000,43404.6318,43404.6318,7.1755,-0.1218,1118.2000,0.0000,1118.2000,0.0290,302.2162,3.7000,1.0000,0.0000,0.0000,0.0000,302.2162,0.0014,0.0000,0.0000,815.9838,815.9838,7.1755,-0.5517,20083.6000,0.0000,20083.6000,0.5207,4564.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4564.4545,0.0280,0.0000,0.0000,15519.1455,15519.1455,7.1755,-0.1218,18061.7000,0.0000,18061.7000,0.4683,4881.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4881.5405,0.0000,0.0000,0.0000,13180.1595,13180.1595,7.7014,7.2263,7.4639,-0.3377,-5064.9518,2.7642,540.0931,5.4009,7.7014,7.1370,7.4192,-0.4011,-3208.9161,1.4741,541.1332,5.4113,7.7014,7.1107,7.4061,-0.4199,-2939.2169,1.2901,541.5664,5.4157,5.5285,0.5936,0.0000,0.5936,41940.2000,-11213.0848,-11213.0848
8097.0000,6.5571,17.9185,11580.1000,103954.7000,-92374.6000,2.6952,2631.8409,4.4000,1.0000,23101.0444,4.5000,1.0000,25732.8854,0.3932,0.0000,127055.7444,8948.2591,-118107.4854,6.5571,-0.7402,30472.8000,0.0000,30472.8000,0.7901,8235.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8235.8919,0.0829,0.0000,0.0000,22236.9081,22236.9081,6.5571,-0.0662,29250.0000,2682.0000,26568.0000,0.7584,6647.7273,4.4000,1.0000,547.3469,4.9000,1.0000,7195.0742,0.0669,0.0000,3229.3469,22602.2727,19372.9258,6.5571,-0.7402,1900.6000,0.0000,1900.6000,0.0493,513.6757,3.7000,1.0000,0.0000,0.0000,0.0000,513.6757,0.0018,0.0000,0.0000,1386.9243,1386.9243,6.5571,-1.1702,19008.1000,0.0000,19008.1000,0.4928,4320.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4320.0227,0.0231,0.0000,0.0000,14688.0773,14688.0773,6.5571,-0.7402,17348.4000,0.0000,17348.4000,0.4498,4688.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4688.7568,0.0000,0.0000,0.0000,12659.6432,12659.6432,8.9223,6.6082,7.7653,-1.5577,-23365.3108,2.6178,504.5906,5.0459,8.9223,6.5183,7.7203,-1.6181,-12944.5843,1.3960,505.5643,5.0556,8.9223,6.4919,7.7071,-1.6362,-11453.1115,1.2218,505.9684,5.0597,5.2355,0.5679,0.0000,0.5679,2923.3000,-47763.0066,-47763.0066
8098.0000,6.4446,17.9700,10104.3000,112050.6000,-101946.3000,2.9051,2296.4318,4.4000,1.0000,24900.1333,4.5000,1.0000,27196.5652,0.4804,0.0000,136950.7333,7807.8682,-129142.8652,6.4446,-0.8527,34646.6000,0.0000,34646.6000,0.8983,9363.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9363.9459,0.1056,0.0000,0.0000,25282.6541,25282.6541,6.4446,-0.7199,22629.7000,1057.7000,21572.0000,0.5867,5143.1136,4.4000,1.0000,215.8571,4.9000,1.0000,5358.9708,0.0474,0.0000,1273.5571,17486.5864,16213.0292,6.4446,-0.8527,2063.9000,0.0000,2063.9000,0.0535,557.8108,3.7000,1.0000,0.0000,0.0000,0.0000,557.8108,0.0019,0.0000,0.0000,1506.0892,1506.0892,6.4446,-1.2827,18550.2000,0.0000,18550.2000,0.4809,4215.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4215.9545,0.0215,0.0000,0.0000,14334.2455,14334.2455,6.4446,-0.8527,15208.3000,0.0000,15208.3000,0.3943,4110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4110.3514,0.0000,0.0000,0.0000,11097.9486,11097.9486,9.4039,6.4956,7.9498,-1.9887,-29830.9881,2.6594,508.4065,5.0841,9.4039,6.4059,7.9049,-2.0500,-16399.6163,1.4182,509.3830,5.0938,9.4039,6.3796,7.8917,-2.0683,-14478.2942,1.2412,509.7879,5.0979,5.3189,0.6569,0.0000,0.6569,-9905.3000,-60708.8986,-60708.8986
8099.0000,6.3309,18.0007,8609.1000,120422.6000,-111813.5000,3.1222,1956.6136,4.4000,1.0000,26760.5778,4.5000,1.0000,28717.1914,0.5885,0.0000,147183.1778,6652.4864,-140530.6914,6.3309,-0.9664,40915.7000,0.0000,40915.7000,1.0608,11058.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11058.2973,0.1452,0.0000,0.0000,29857.4027,29857.4027,6.3309,-0.8110,17298.7000,841.0000,16457.7000,0.4485,3931.5227,4.4000,1.0000,171.6327,4.9000,1.0000,4103.1554,0.0345,0.0000,1012.6327,13367.1773,12354.5446,6.3309,-0.9664,2108.3000,0.0000,2108.3000,0.0547,569.8108,3.7000,1.0000,0.0000,0.0000,0.0000,569.8108,0.0018,0.0000,0.0000,1538.4892,1538.4892,6.3309,-1.3964,16512.9000,0.0000,16512.9000,0.4281,3752.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3752.9318,0.0169,0.0000,0.0000,12759.9682,12759.9682,6.3309,-0.9664,13781.6000,0.0000,13781.6000,0.3573,3724.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3724.7568,0.0000,0.0000,0.0000,10056.8432,10056.8432,9.8356,6.3816,8.1086,-2.4297,-36445.8446,2.7358,519.3079,5.1931,9.8356,6.2923,8.0639,-2.4924,-19938.9958,1.4590,520.2979,5.2030,9.8356,6.2662,8.0509,-2.5112,-17578.6031,1.2769,520.7086,5.2071,5.4716,0.7869,0.0000,0.7869,-22037.3000,-73963.4435,-73963.4435
8100.0000,6.0634,17.8420,7366.3000,128323.0000,-120956.7000,3.3270,1674.1591,4.4000,1.0000,28516.2222,4.5000,1.0000,30190.3813,0.6944,0.0000,156839.2222,5692.1409,-151147.0813,6.0634,-1.2339,43002.6000,0.0000,43002.6000,1.1149,11622.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11622.3243,0.1650,0.0000,0.0000,31380.2757,31380.2757,6.0634,1.2868,13505.3000,3309.6000,10195.7000,0.3502,3069.3864,4.4000,1.0000,675.4286,4.9000,1.0000,3744.8149,0.0254,0.0000,3985.0286,10435.9136,6450.8851,6.0634,-1.2339,2498.2000,0.0000,2498.2000,0.0648,675.1892,3.7000,1.0000,0.0000,0.0000,0.0000,675.1892,0.0020,0.0000,0.0000,1823.0108,1823.0108,6.0634,-1.3707,13807.1000,336.2000,13470.9000,0.3580,3137.9773,4.4000,1.0000,68.6122,4.9000,1.0000,3206.5895,0.0112,0.0000,404.8122,10669.1227,10264.3105,6.0634,-1.2339,11106.6000,0.0000,11106.6000,0.2880,3001.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3001.7838,0.0000,0.0000,0.0000,8104.8162,8104.8162,10.4510,6.1140,8.2825,-3.0683,-46024.0086,2.7514,518.2398,5.1824,10.4510,6.0248,8.2379,-3.1311,-25048.8722,1.4673,519.2231,5.1922,10.4510,5.9988,8.2249,-3.1501,-22050.9023,1.2841,519.6309,5.1963,5.5028,0.8981,0.0000,0.8981,-40682.7000,-93123.7831,-93123.7831
8101.0000,5.7551,17.6249,6191.1000,135724.9000,-129533.8000,3.5189,1407.0682,4.4000,1.0000,30161.0889,4.5000,1.0000,31568.1571,0.7855,0.0000,165885.9889,4784.0318,-161101.9571,5.7551,-1.5422,37255.5000,0.0000,37255.5000,0.9659,10069.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10069.0541,0.1380,0.0000,0.0000,27186.4459,27186.4459,5.7551,3.2200,14216.7000,6130.4000,8086.3000,0.3686,3231.0682,4.4000,1.0000,1251.1020,4.9000,1.0000,4482.1702,0.0269,0.0000,7381.5020,10985.6318,3604.1298,5.7551,-1.5422,2983.3000,0.0000,2983.3000,0.0773,806.2973,3.7000,1.0000,0.0000,0.0000,0.0000,806.2973,0.0024,0.0000,0.0000,2177.0027,2177.0027,5.7551,-1.1419,11368.0000,783.9000,10584.1000,0.2947,2583.6364,4.4000,1.0000,159.9796,4.9000,1.0000,2743.6160,0.0073,0.0000,943.8796,8784.3636,7840.4840,5.7551,-1.5422,9679.9000,0.0000,9679.9000,0.2510,2616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2616.1892,0.0000,0.0000,0.0000,7063.7108,7063.7108,11.1157,5.8058,8.4607,-3.7386,-56079.7247,2.7382,511.6966,5.1170,11.1157,5.7165,8.4161,-3.8011,-30409.1720,1.4603,512.6649,5.1266,11.1157,5.6906,8.4032,-3.8202,-26741.2871,1.2780,513.0662,5.1307,5.4765,0.9601,0.0000,0.9601,-60944.7000,-113230.1838,-113230.1838
8102.0000,5.5876,17.5474,4857.2000,143014.8000,-138157.6000,3.7079,1103.9091,4.4000,1.0000,31781.0667,4.5000,1.0000,32884.9758,0.9115,0.0000,174795.8667,3753.2909,-171042.5758,5.5876,-1.7097,43001.7000,0.0000,43001.7000,1.1149,11622.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11622.0811,0.1792,0.0000,0.0000,31379.6189,31379.6189,5.5876,11.1936,6499.1000,7804.5000,-1305.4000,0.2023,1477.0682,4.4000,1.0000,1592.7551,4.9000,1.0000,3069.8233,0.0129,0.0000,9397.2551,5022.0318,-4375.2233,5.5876,-1.7097,2851.2000,0.0000,2851.2000,0.0739,770.5946,3.7000,1.0000,0.0000,0.0000,0.0000,770.5946,0.0020,0.0000,0.0000,2080.6054,2080.6054,5.5876,-0.8778,9728.7000,1019.6000,8709.1000,0.2522,2211.0682,4.4000,1.0000,208.0816,4.9000,1.0000,2419.1498,0.0049,0.0000,1227.6816,7517.6318,6289.9502,5.5876,-1.7097,8609.9000,0.0000,8609.9000,0.2232,2327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0000,0.0000,0.0000,0.0000,6282.9000,6282.9000,11.6052,5.6381,8.6216,-4.2766,-64149.1145,2.7873,517.1616,5.1716,11.6052,5.5491,8.5771,-4.3400,-34719.9609,1.4864,518.1346,5.1813,11.6052,5.5233,8.5642,-4.3594,-30515.6492,1.3009,518.5379,5.1854,5.5746,1.1105,0.0000,1.1105,-76291.1000,-129384.7245,-129384.7245
8103.0000,5.4401,17.4619,3877.7000,149456.2000,-145578.5000,3.8749,881.2955,4.4000,1.0000,33212.4889,4.5000,1.0000,34093.7843,1.0126,0.0000,182668.6889,2996.4045,-179672.2843,5.4401,-1.8572,40914.2000,0.0000,40914.2000,1.0608,11057.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11057.8919,0.1713,0.0000,0.0000,29856.3081,29856.3081,5.4401,11.4933,4855.4000,6266.1000,-1410.7000,0.1625,1103.5000,4.4000,1.0000,1278.7959,4.9000,1.0000,2382.2959,0.0097,0.0000,7544.8959,3751.9000,-3792.9959,5.4401,-1.8572,1883.1000,0.0000,1883.1000,0.0488,508.9459,3.7000,1.0000,0.0000,0.0000,0.0000,508.9459,0.0011,0.0000,0.0000,1374.1541,1374.1541,5.4401,-0.6399,8636.4000,1181.5000,7454.9000,0.2239,1962.8182,4.4000,1.0000,241.1224,4.9000,1.0000,2203.9406,0.0034,0.0000,1422.6224,6673.5818,5250.9594,5.4401,-1.8572,7539.8000,0.0000,7539.8000,0.1955,2037.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2037.7838,0.0000,0.0000,0.0000,5502.0162,5502.0162,12.0300,5.4906,8.7603,-4.6799,-70198.6728,2.7832,513.2495,5.1325,12.0300,5.4017,8.7158,-4.7432,-37945.2577,1.4842,514.2127,5.1421,12.0300,5.3759,8.7030,-4.7626,-33337.9121,1.2990,514.6117,5.1461,5.5664,1.1981,0.0000,1.1981,-89197.2000,-141481.8425,-141481.8425
8104.0000,5.4617,17.4629,4407.4000,154076.7000,-149669.3000,3.9947,1001.6818,4.4000,1.0000,34239.2667,4.5000,1.0000,35240.9485,1.0889,0.0000,188315.9667,3405.7182,-184910.2485,5.4617,-1.8356,38821.4000,0.0000,38821.4000,1.0065,10492.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10492.2703,0.1626,0.0000,0.0000,28329.1297,28329.1297,5.4617,9.8894,6437.2000,6533.7000,-96.5000,0.1694,1463.0000,4.4000,1.0000,1333.4082,4.9000,1.0000,2796.4082,0.0103,0.0000,7867.1082,4974.2000,-2892.9082,5.4617,-1.8356,1816.9000,0.0000,1816.9000,0.0471,491.0541,3.7000,1.0000,0.0000,0.0000,0.0000,491.0541,0.0011,0.0000,0.0000,1325.8459,1325.8459,5.4617,-0.6022,7959.1000,1099.5000,6859.6000,0.2064,1808.8864,4.4000,1.0000,224.3878,4.9000,1.0000,2033.2741,0.0028,0.0000,1323.8878,6150.2136,4826.3259,5.4617,-1.8356,8609.9000,0.0000,8609.9000,0.2232,2327.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2327.0000,0.0000,0.0000,0.0000,6282.9000,6282.9000,12.2123,5.5121,8.8622,-4.8647,-72970.7027,2.8237,518.3791,5.1838,12.2123,5.4233,8.8178,-4.9287,-39429.7601,1.5058,519.3479,5.1935,12.2123,5.3977,8.8050,-4.9484,-34638.4922,1.3179,519.7492,5.1975,5.6473,1.2657,0.0000,1.2657,-93658.0000,-147038.9551,-147038.9551
8105.0000,5.4380,17.4164,5002.6000,158558.3000,-153555.7000,4.1109,1136.9545,4.4000,1.0000,35235.1778,4.5000,1.0000,36372.1323,1.1558,0.0000,193793.4778,3865.6455,-189927.8323,5.4380,-1.8593,33086.1000,0.0000,33086.1000,0.8578,8942.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8942.1892,0.1320,0.0000,0.0000,24143.9108,24143.9108,5.4380,10.1547,8769.9000,9252.7000,-482.8000,0.2399,1993.1591,4.4000,1.0000,1888.3061,4.9000,1.0000,3881.4652,0.0157,0.0000,11141.0061,6776.7409,-4364.2652,5.4380,-1.8593,2347.7000,0.0000,2347.7000,0.0609,634.5135,3.7000,1.0000,0.0000,0.0000,0.0000,634.5135,0.0016,0.0000,0.0000,1713.1865,1713.1865,5.4380,-1.2974,8504.7000,700.6000,7804.1000,0.2205,1932.8864,4.4000,1.0000,142.9796,4.9000,1.0000,2075.8660,0.0037,0.0000,843.5796,6571.8136,5728.2340,5.4380,-1.8593,10036.5000,0.0000,10036.5000,0.2602,2712.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2712.5676,0.0000,0.0000,0.0000,7323.9324,7323.9324,12.4440,5.4882,8.9661,-5.1423,-77134.4554,2.8751,525.4140,5.2541,12.4440,5.3997,8.9218,-5.2072,-41657.9961,1.5332,526.3910,5.2639,12.4440,5.3742,8.9091,-5.2272,-36590.3823,1.3419,526.7960,5.2680,5.7502,1.3087,0.0000,1.3087,-100764.1000,-155382.8338,-155382.8338
