Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8106.0000,5.2736,17.2528,5130.5000,163098.6000,-157968.1000,4.2286,1166.0227,4.4000,1.0000,36244.1333,4.5000,1.0000,37410.1561,1.2064,0.0000,199342.7333,3964.4773,-195378.2561,5.2736,-2.0237,21603.0000,0.0000,21603.0000,0.5601,5838.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5838.6486,0.0737,0.0000,0.0000,15764.3514,15764.3514,5.2736,8.8836,12726.6000,11983.0000,743.6000,0.3300,2892.4091,4.4000,1.0000,2445.5102,4.9000,1.0000,5337.9193,0.0220,0.0000,14428.5102,9834.1909,-4594.3193,5.2736,-2.0237,1484.6000,0.0000,1484.6000,0.0385,401.2432,3.7000,1.0000,0.0000,0.0000,0.0000,401.2432,0.0010,0.0000,0.0000,1083.3568,1083.3568,5.2736,-1.7570,8823.5000,510.5000,8313.0000,0.2288,2005.3409,4.4000,1.0000,104.1837,4.9000,1.0000,2109.5246,0.0044,0.0000,614.6837,6818.1591,6203.4754,5.2736,-2.0237,13246.6000,0.0000,13246.6000,0.3434,3580.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3580.1622,0.0000,0.0000,0.0000,9666.4378,9666.4378,12.8423,5.3238,9.0831,-5.5382,-83072.3699,2.8647,520.8271,5.2083,12.8423,5.2353,9.0388,-5.6029,-44822.9242,1.5277,521.7941,5.2179,12.8423,5.2098,9.0261,-5.6228,-39359.6599,1.3370,522.1948,5.2219,5.7294,1.3074,0.0000,1.3074,-112577.3000,-167254.9540,-167254.9540
8107.0000,6.6372,18.1882,8224.5000,94677.1000,-86452.6000,2.4547,1869.2045,4.4000,1.0000,21039.3556,4.5000,1.0000,22908.5601,0.2862,0.0000,115716.4556,6355.2955,-109361.1601,6.6372,-0.6601,17781.7000,0.0000,17781.7000,0.4610,4805.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4805.8649,0.0306,0.0000,0.0000,12975.8351,12975.8351,6.6372,-1.0640,19133.1000,41.4000,19091.7000,0.4961,4348.4318,4.4000,1.0000,8.4490,4.9000,1.0000,4356.8808,0.0254,0.0000,49.8490,14784.6682,14734.8192,6.6372,-0.6601,1237.1000,0.0000,1237.1000,0.0321,334.3514,3.7000,1.0000,0.0000,0.0000,0.0000,334.3514,0.0006,0.0000,0.0000,902.7486,902.7486,6.6372,-0.4446,9154.9000,490.7000,8664.2000,0.2374,2080.6591,4.4000,1.0000,100.1429,4.9000,1.0000,2180.8019,0.0047,0.0000,590.8429,7074.2409,6483.3981,6.6372,-0.6601,15565.0000,0.0000,15565.0000,0.4036,4206.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4206.7568,0.0000,0.0000,0.0000,11358.2432,11358.2432,10.6300,6.6901,8.6601,-2.0691,-31036.8460,2.0424,378.3062,3.7831,10.6300,6.5970,8.6135,-2.1178,-16942.6362,1.0892,379.0520,3.7905,10.6300,6.5701,8.6001,-2.1324,-14926.6336,0.9532,379.3560,3.7936,4.0847,0.3475,0.0000,0.3475,-24112.9000,-62906.1158,-62906.1158
8108.0000,6.6642,18.1494,9006.2000,94432.3000,-85426.1000,2.4483,2046.8636,4.4000,1.0000,20984.9556,4.5000,1.0000,23031.8192,0.2850,0.0000,115417.2556,6959.3364,-108457.9192,6.6642,-0.6331,17803.3000,0.0000,17803.3000,0.4616,4811.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4811.7027,0.0310,0.0000,0.0000,12991.5973,12991.5973,6.6642,-1.0631,20883.1000,0.0000,20883.1000,0.5414,4746.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4746.1591,0.0295,0.0000,0.0000,16136.9409,16136.9409,6.6642,-0.6331,938.3000,0.0000,938.3000,0.0243,253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,253.5946,0.0005,0.0000,0.0000,684.7054,684.7054,6.6642,-0.6548,10483.0000,355.5000,10127.5000,0.2718,2382.5000,4.4000,1.0000,72.5510,4.9000,1.0000,2455.0510,0.0061,0.0000,428.0510,8100.5000,7672.4490,6.6642,-0.6331,14851.7000,0.0000,14851.7000,0.3851,4013.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4013.9730,0.0000,0.0000,0.0000,10837.7270,10837.7270,10.4369,6.7175,8.5772,-1.9761,-29642.1614,2.0663,384.1363,3.8414,10.4369,6.6235,8.5302,-2.0259,-16207.1285,1.1019,384.9020,3.8490,10.4369,6.5964,8.5166,-2.0407,-14285.2097,0.9644,385.2136,3.8521,4.1325,0.3520,0.0000,0.3520,-20822.2000,-60134.4996,-60134.4996
8109.0000,8.2096,18.2480,15057.7000,53280.8000,-38223.1000,1.3814,3422.2045,4.4000,1.0000,11840.1778,4.5000,1.0000,15262.3823,0.0677,0.0000,65120.9778,11635.4955,-53485.4823,8.2096,0.9123,17779.1000,0.0000,17779.1000,0.4610,4805.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4805.1622,0.0186,0.0000,0.0000,12973.9378,12973.9378,8.2096,0.4823,26204.2000,0.0000,26204.2000,0.6794,5955.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5955.5000,0.0308,0.0000,0.0000,20248.7000,20248.7000,8.2096,0.9123,1028.9000,0.0000,1028.9000,0.0267,278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,278.0811,0.0005,0.0000,0.0000,750.8189,750.8189,8.2096,0.7290,11730.9000,240.4000,11490.5000,0.3041,2666.1136,4.4000,1.0000,49.0612,4.9000,1.0000,2715.1749,0.0065,0.0000,289.4612,9064.7864,8775.3251,8.2096,0.9123,13603.3000,0.0000,13603.3000,0.3527,3676.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3676.5676,0.0010,0.0000,0.0000,9926.7324,9926.7324,8.2751,8.2648,8.2699,-0.0042,-63.4935,1.6026,302.0330,3.0203,8.2751,8.1675,8.2213,-0.0443,-354.6908,0.8547,302.6608,3.0266,8.2751,8.1393,8.2072,-0.0560,-391.7837,0.7480,302.9137,3.0291,3.2053,0.1251,0.0000,0.1251,31882.9000,-809.9680,-809.9680
8110.0000,8.2412,17.9061,16655.5000,50328.4000,-33672.9000,1.3049,3785.3409,4.4000,1.0000,11184.0889,4.5000,1.0000,14969.4298,0.0576,0.0000,61512.4889,12870.1591,-48642.3298,8.2412,0.9439,15065.7000,0.0000,15065.7000,0.3906,4071.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4071.8108,0.0139,0.0000,0.0000,10993.8892,10993.8892,8.2412,0.5139,27536.1000,0.0000,27536.1000,0.7139,6258.2045,4.4000,1.0000,0.0000,0.0000,0.0000,6258.2045,0.0315,0.0000,0.0000,21277.8955,21277.8955,8.2412,0.9439,601.0000,0.0000,601.0000,0.0156,162.4324,3.7000,1.0000,0.0000,0.0000,0.0000,162.4324,0.0003,0.0000,0.0000,438.5676,438.5676,8.2412,0.6160,13247.9000,112.3000,13135.6000,0.3435,3010.8864,4.4000,1.0000,22.9184,4.9000,1.0000,3033.8047,0.0076,0.0000,135.2184,10237.0136,10101.7953,8.2412,0.9439,11106.6000,0.0000,11106.6000,0.2880,3001.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3001.7838,0.0001,0.0000,0.0000,8104.8162,8104.8162,8.0482,8.2973,8.1727,0.0979,1468.0108,1.5282,289.2548,2.8925,8.0482,8.1984,8.1233,0.0590,472.2543,0.8150,289.8667,2.8987,8.0482,8.1698,8.1090,0.0478,334.3688,0.7132,290.1123,2.9011,3.0564,0.1110,0.0000,0.1110,33772.1000,2274.6339,2274.6339
8111.0000,9.4967,17.3167,21711.3000,38110.2000,-16398.9000,0.9881,4934.3864,4.4000,1.0000,8468.9333,4.5000,1.0000,13403.3197,0.0327,0.0000,46579.1333,16776.9136,-29802.2197,9.4967,2.1994,14703.6000,0.0000,14703.6000,0.3812,3973.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3973.9459,0.0147,0.0000,0.0000,10729.6541,10729.6541,9.4967,1.7694,53664.1000,0.0000,53664.1000,1.3913,12196.3864,4.4000,1.0000,0.0000,0.0000,0.0000,12196.3864,0.1070,0.0000,0.0000,41467.7136,41467.7136,9.4967,2.1994,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0003,0.0000,0.0000,320.7892,320.7892,9.4967,1.7694,15838.8000,0.0000,15838.8000,0.4107,3599.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3599.7273,0.0121,0.0000,0.0000,12239.0727,12239.0727,9.4967,2.1994,9679.9000,0.0000,9679.9000,0.2510,2616.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2616.1892,0.0000,0.0000,0.0000,7063.7108,7063.7108,6.3240,9.5526,7.9383,1.4253,21379.1622,1.7168,328.3756,3.2838,6.3240,9.4542,7.8891,1.3817,11053.8726,0.9156,329.0695,3.2907,6.3240,9.4256,7.8748,1.3694,9585.6859,0.8013,329.3487,3.2935,3.4337,0.1668,0.0000,0.1668,77927.1000,42018.7207,42018.7207
8112.0000,9.9205,16.3570,24278.1000,32425.0000,-8146.9000,0.8407,5517.7500,4.4000,1.0000,7205.5556,4.5000,1.0000,12723.3056,0.0244,0.0000,39630.5556,18760.3500,-20870.2056,9.9205,2.6232,14703.1000,0.0000,14703.1000,0.3812,3973.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3973.8108,0.0156,0.0000,0.0000,10729.2892,10729.2892,9.9205,2.1932,66644.7000,0.0000,66644.7000,1.7279,15146.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15146.5227,0.1623,0.0000,0.0000,51498.1773,51498.1773,9.9205,2.6232,450.1000,0.0000,450.1000,0.0117,121.6486,3.7000,1.0000,0.0000,0.0000,0.0000,121.6486,0.0004,0.0000,0.0000,328.4514,328.4514,9.9205,2.1932,18753.3000,0.0000,18753.3000,0.4862,4262.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4262.1136,0.0169,0.0000,0.0000,14491.1864,14491.1864,9.9205,2.6232,5399.8000,0.0000,5399.8000,0.1400,1459.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1459.4054,0.0000,0.0000,0.0000,3940.3946,3940.3946,5.5760,9.9763,7.7761,2.0296,30444.2547,1.7938,345.6028,3.4560,5.5760,9.8781,7.7271,1.9842,15873.3757,0.9566,346.3335,3.4633,5.5760,9.8495,7.7128,1.9714,13799.6628,0.8372,346.6278,3.4663,3.5877,0.2196,0.0000,0.2196,97804.1000,60117.2932,60117.2932
8113.0000,10.0882,15.2922,26089.7000,28725.5000,-2635.8000,0.7448,5929.4773,4.4000,1.0000,6383.4444,4.5000,1.0000,12312.9217,0.0155,0.0000,35108.9444,20160.2227,-14948.7217,10.0882,2.7909,14729.0000,0.0000,14729.0000,0.3819,3980.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3980.8108,0.0155,0.0000,0.0000,10748.1892,10748.1892,10.0882,2.3609,64632.8000,0.0000,64632.8000,1.6757,14689.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14689.2727,0.1478,0.0000,0.0000,49943.5273,49943.5273,10.0882,2.7909,437.9000,0.0000,437.9000,0.0114,118.3514,3.7000,1.0000,0.0000,0.0000,0.0000,118.3514,0.0004,0.0000,0.0000,319.5486,319.5486,10.0882,2.3609,21643.9000,0.0000,21643.9000,0.5612,4919.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4919.0682,0.0209,0.0000,0.0000,16724.8318,16724.8318,10.0882,2.7909,1657.5000,0.0000,1657.5000,0.0430,447.9730,3.7000,1.0000,0.0000,0.0000,0.0000,447.9730,0.0000,0.0000,0.0000,1209.5270,1209.5270,5.2336,10.1444,7.6890,2.1579,32368.5002,1.7089,330.5353,3.3054,5.2336,10.0455,7.6396,2.1143,16914.2116,0.9113,331.2403,3.3124,5.2336,10.0167,7.6251,2.1020,14714.1905,0.7976,331.5240,3.3152,3.4178,0.2002,0.0000,0.2002,100465.3000,63996.9022,63996.9022
8114.0000,10.2570,14.0346,27540.9000,25924.5000,1616.4000,0.7140,6259.2955,4.4000,1.0000,5761.0000,4.5000,1.0000,12020.2955,0.0153,0.0000,31685.5000,21281.6045,-10403.8955,10.2570,2.9597,14726.4000,0.0000,14726.4000,0.3818,3980.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3980.1081,0.0165,0.0000,0.0000,10746.2919,10746.2919,10.2570,2.5297,72157.8000,0.0000,72157.8000,1.8708,16399.5000,4.4000,1.0000,0.0000,0.0000,0.0000,16399.5000,0.1868,0.0000,0.0000,55758.3000,55758.3000,10.2570,2.9597,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0004,0.0000,0.0000,328.7432,328.7432,10.2570,2.5297,23177.9000,0.0000,23177.9000,0.6009,5267.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5267.7045,0.0250,0.0000,0.0000,17910.1955,17910.1955,10.2570,2.9597,943.1000,0.0000,943.1000,0.0245,254.8919,3.7000,1.0000,0.0000,0.0000,0.0000,254.8919,0.0000,0.0000,0.0000,688.2081,688.2081,4.8592,10.3130,7.5861,2.5269,37903.0559,1.8019,350.1274,3.5013,4.8592,10.2145,7.5368,2.4810,19847.8348,0.9609,350.8733,3.5087,4.8592,10.1856,7.5224,2.4681,17276.9526,0.8410,351.1738,3.5117,3.6037,0.2439,0.0000,0.2439,113072.1000,75027.8432,75027.8432
8115.0000,10.2915,12.5201,28722.9000,23396.7000,5326.2000,0.7447,6527.9318,4.4000,1.0000,5199.2667,4.5000,1.0000,11727.1985,0.0159,0.0000,28595.9667,22194.9682,-6400.9985,10.2915,2.9942,14726.0000,0.0000,14726.0000,0.3818,3980.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3980.0000,0.0160,0.0000,0.0000,10746.0000,10746.0000,10.2915,2.5642,67421.1000,0.0000,67421.1000,1.7480,15322.9773,4.4000,1.0000,0.0000,0.0000,0.0000,15322.9773,0.1628,0.0000,0.0000,52098.1227,52098.1227,10.2915,2.9942,437.6000,0.0000,437.6000,0.0113,118.2703,3.7000,1.0000,0.0000,0.0000,0.0000,118.2703,0.0004,0.0000,0.0000,319.3297,319.3297,10.2915,2.5642,24090.6000,0.0000,24090.6000,0.6246,5475.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5475.1364,0.0262,0.0000,0.0000,18615.4636,18615.4636,10.2915,2.9942,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,4.7192,10.3478,7.5335,2.5479,38219.0906,1.7605,342.8987,3.4290,4.7192,10.2488,7.4840,2.5029,20023.3836,0.9388,343.6328,3.4363,4.7192,10.2198,7.4695,2.4903,17432.2975,0.8217,343.9284,3.4393,3.5210,0.2213,0.0000,0.2213,112408.3000,75674.7717,75674.7717
8116.0000,10.3751,11.2551,29837.7000,21012.8000,8824.9000,0.7736,6781.2955,4.4000,1.0000,4669.5111,4.5000,1.0000,11450.8066,0.0215,0.0000,25682.3111,23056.4045,-2625.9066,10.3751,3.0778,14725.6000,0.0000,14725.6000,0.3818,3979.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3979.8919,0.0163,0.0000,0.0000,10745.7081,10745.7081,10.3751,2.6478,74121.2000,0.0000,74121.2000,1.9217,16845.7273,4.4000,1.0000,0.0000,0.0000,0.0000,16845.7273,0.2019,0.0000,0.0000,57275.4727,57275.4727,10.3751,3.0778,451.1000,0.0000,451.1000,0.0117,121.9189,3.7000,1.0000,0.0000,0.0000,0.0000,121.9189,0.0004,0.0000,0.0000,329.1811,329.1811,10.3751,2.6478,24816.9000,0.0000,24816.9000,0.6434,5640.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5640.2045,0.0292,0.0000,0.0000,19176.6955,19176.6955,10.3751,3.0778,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,4.4733,10.4310,7.4522,2.8668,43002.6633,1.8714,365.8351,3.6584,4.4733,10.3326,7.4029,2.8192,22553.8155,0.9980,366.6151,3.6662,4.4733,10.3038,7.3885,2.8059,19641.5260,0.8734,366.9297,3.6693,3.7428,0.2694,0.0000,0.2694,123346.5000,85198.0049,85198.0049
8117.0000,9.5916,16.6422,22766.9000,34017.0000,-11250.1000,0.8820,5174.2955,4.4000,1.0000,7559.3333,4.5000,1.0000,12733.6288,0.0274,0.0000,41576.3333,17592.6045,-23983.7288,9.5916,2.2943,14726.4000,0.0000,14726.4000,0.3818,3980.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3980.1081,0.0164,0.0000,0.0000,10746.2919,10746.2919,9.5916,1.8644,68554.2000,0.0000,68554.2000,1.7774,15580.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15580.5000,0.1767,0.0000,0.0000,52973.7000,52973.7000,9.5916,2.2943,439.2000,0.0000,439.2000,0.0114,118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,118.7027,0.0004,0.0000,0.0000,320.4973,320.4973,9.5916,1.8644,24964.2000,0.0000,24964.2000,0.6472,5673.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5673.6818,0.0293,0.0000,0.0000,19290.5182,19290.5182,9.5916,2.2943,943.1000,0.0000,943.1000,0.0245,254.8919,3.7000,1.0000,0.0000,0.0000,0.0000,254.8919,0.0000,0.0000,0.0000,688.2081,688.2081,5.4122,9.6476,7.5299,2.0280,30419.6495,1.8621,362.7505,3.6275,5.4122,9.5491,7.4807,1.9806,15845.1679,0.9930,363.5233,3.6352,5.4122,9.5203,7.4662,1.9672,13770.6693,0.8691,363.8351,3.6384,3.7242,0.2503,0.0000,0.2503,98377.0000,60035.4867,60035.4867
8118.0000,9.2660,17.5808,21168.2000,41862.6000,-20694.4000,1.0854,4810.9545,4.4000,1.0000,9302.8000,4.5000,1.0000,14113.7545,0.0443,0.0000,51165.4000,16357.2455,-34808.1545,9.2660,1.9687,14734.9000,0.0000,14734.9000,0.3820,3982.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3982.4054,0.0196,0.0000,0.0000,10752.4946,10752.4946,9.2660,1.5387,74349.8000,0.0000,74349.8000,1.9277,16897.6818,4.4000,1.0000,0.0000,0.0000,0.0000,16897.6818,0.2271,0.0000,0.0000,57452.1182,57452.1182,9.2660,1.9687,592.5000,0.0000,592.5000,0.0154,160.1351,3.7000,1.0000,0.0000,0.0000,0.0000,160.1351,0.0007,0.0000,0.0000,432.3649,432.3649,9.2660,1.5387,24101.6000,0.0000,24101.6000,0.6249,5477.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5477.6364,0.0306,0.0000,0.0000,18623.9636,18623.9636,9.2660,1.9687,5054.7000,0.0000,5054.7000,0.1311,1366.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1366.1351,0.0000,0.0000,0.0000,3688.5649,3688.5649,5.7723,9.3212,7.5468,1.9010,28514.2797,2.0832,405.5048,4.0550,5.7723,9.2240,7.4982,1.8487,14789.9349,1.1109,406.3564,4.0636,5.7723,9.1956,7.4839,1.8339,12837.1370,0.9723,406.7013,4.0670,4.1663,0.3223,0.0000,0.3223,98139.1000,56141.3516,56141.3516
8119.0000,7.0577,18.4731,10017.8000,95946.3000,-85928.5000,2.4876,2276.7727,4.4000,1.0000,21321.4000,4.5000,1.0000,23598.1727,0.3036,0.0000,117267.7000,7741.0273,-109526.6727,7.0577,-0.2396,14734.3000,0.0000,14734.3000,0.3820,3982.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3982.2432,0.0291,0.0000,0.0000,10752.0568,10752.0568,7.0577,-0.6696,44285.5000,0.0000,44285.5000,1.1482,10064.8864,4.4000,1.0000,0.0000,0.0000,0.0000,10064.8864,0.1172,0.0000,0.0000,34220.6136,34220.6136,7.0577,-0.2396,547.7000,0.0000,547.7000,0.0142,148.0270,3.7000,1.0000,0.0000,0.0000,0.0000,148.0270,0.0006,0.0000,0.0000,399.6730,399.6730,7.0577,-0.6696,22453.8000,0.0000,22453.8000,0.5822,5103.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5103.1364,0.0312,0.0000,0.0000,17350.6636,17350.6636,7.0577,-0.2396,17032.2000,0.0000,17032.2000,0.4416,4603.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4603.2973,0.0000,0.0000,0.0000,12428.9027,12428.9027,8.8205,7.1113,7.9659,-1.1110,-16664.8183,2.5279,482.9056,4.8291,8.8205,7.0170,7.9187,-1.1722,-9377.5016,1.3481,483.8818,4.8388,8.8205,6.9894,7.9049,-1.1903,-8332.4432,1.1798,484.2806,4.8428,5.0557,0.4817,0.0000,0.4817,13125.0000,-34374.7630,-34374.7630
8120.0000,6.5568,18.3427,7406.1000,131165.7000,-123759.6000,3.4007,1683.2045,4.4000,1.0000,29147.9333,4.5000,1.0000,30831.1379,0.7037,0.0000,160313.6333,5722.8955,-154590.7379,6.5568,-0.7405,25032.5000,0.0000,25032.5000,0.6490,6765.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6765.5405,0.0805,0.0000,0.0000,18266.9595,18266.9595,6.5568,-1.1704,35567.8000,0.0000,35567.8000,0.9222,8083.5909,4.4000,1.0000,0.0000,0.0000,0.0000,8083.5909,0.1053,0.0000,0.0000,27484.2091,27484.2091,6.5568,-0.7405,1120.9000,0.0000,1120.9000,0.0291,302.9459,3.7000,1.0000,0.0000,0.0000,0.0000,302.9459,0.0013,0.0000,0.0000,817.9541,817.9541,6.5568,-1.1704,21306.9000,0.0000,21306.9000,0.5524,4842.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4842.4773,0.0315,0.0000,0.0000,16464.4227,16464.4227,6.5568,-0.7405,18104.8000,0.0000,18104.8000,0.4694,4893.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4893.1892,0.0000,0.0000,0.0000,13211.6108,13211.6108,9.9294,6.6085,8.2690,-2.5715,-38572.3217,3.0114,567.5518,5.6755,9.9294,6.5175,8.2235,-2.6417,-21133.7313,1.6059,568.6515,5.6865,9.9294,6.4910,8.2102,-2.6628,-18639.5287,1.4055,569.1050,5.6911,6.0228,0.9224,0.0000,0.9224,-22626.7000,-78345.5817,-78345.5817
8121.0000,6.0803,17.9614,6263.4000,141897.6000,-135634.2000,3.6790,1423.5000,4.4000,1.0000,31532.8000,4.5000,1.0000,32956.3000,0.8628,0.0000,173430.4000,4839.9000,-168590.5000,6.0803,-1.2170,30535.3000,0.0000,30535.3000,0.7917,8252.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8252.7838,0.1065,0.0000,0.0000,22282.5162,22282.5162,6.0803,2.5802,15626.2000,5485.9000,10140.3000,0.4051,3551.4091,4.4000,1.0000,1119.5714,4.9000,1.0000,4670.9805,0.0305,0.0000,6605.4714,12074.7909,5469.3195,6.0803,-1.2170,1904.8000,0.0000,1904.8000,0.0494,514.8108,3.7000,1.0000,0.0000,0.0000,0.0000,514.8108,0.0018,0.0000,0.0000,1389.9892,1389.9892,6.0803,-1.6470,21090.0000,0.0000,21090.0000,0.5468,4793.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4793.1818,0.0292,0.0000,0.0000,16296.8182,16296.8182,6.0803,-1.2170,17389.7000,0.0000,17389.7000,0.4509,4699.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4699.9189,0.0000,0.0000,0.0000,12689.7811,12689.7811,10.9157,6.1316,8.5237,-3.6430,-54644.6475,2.9614,551.8589,5.5186,10.9157,6.0412,8.4785,-3.7115,-29691.8079,1.5793,552.9162,5.5292,10.9157,6.0150,8.4654,-3.7322,-26125.6204,1.3822,553.3526,5.5335,5.9228,1.0308,0.0000,1.0308,-54574.1000,-110462.0759,-110462.0759
8122.0000,5.9610,17.9330,4855.8000,149942.4000,-145086.6000,3.8875,1103.5909,4.4000,1.0000,33320.5333,4.5000,1.0000,34424.1242,1.0038,0.0000,183262.9333,3752.2091,-179510.7242,5.9610,-1.3363,34719.7000,0.0000,34719.7000,0.9002,9383.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9383.7027,0.1339,0.0000,0.0000,25335.9973,25335.9973,5.9610,5.0222,8674.2000,4890.4000,3783.8000,0.2249,1971.4091,4.4000,1.0000,998.0408,4.9000,1.0000,2969.4499,0.0144,0.0000,5888.4408,6702.7909,814.3501,5.9610,-1.3363,2065.2000,0.0000,2065.2000,0.0535,558.1622,3.7000,1.0000,0.0000,0.0000,0.0000,558.1622,0.0018,0.0000,0.0000,1507.0378,1507.0378,5.9610,-1.7663,20282.8000,0.0000,20282.8000,0.5259,4609.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4609.7273,0.0262,0.0000,0.0000,15673.0727,15673.0727,5.9610,-1.3363,15244.5000,0.0000,15244.5000,0.3952,4120.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4120.1351,0.0000,0.0000,0.0000,11124.3649,11124.3649,11.3764,6.0120,8.6942,-4.1293,-61939.4554,2.9936,553.6708,5.5367,11.3764,5.9222,8.6493,-4.1980,-33584.1489,1.5965,554.7208,5.5472,11.3764,5.8962,8.6363,-4.2189,-29532.2971,1.3972,555.1547,5.5515,5.9873,1.1801,0.0000,1.1801,-68990.6000,-125055.9014,-125055.9014
8123.0000,5.9159,17.9683,3444.5000,156741.4000,-153296.9000,4.0638,782.8409,4.4000,1.0000,34831.4222,4.5000,1.0000,35614.2631,1.1453,0.0000,191572.8222,2661.6591,-188911.1631,5.9159,-1.3814,41001.4000,0.0000,41001.4000,1.0630,11081.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11081.4595,0.1802,0.0000,0.0000,29919.9405,29919.9405,5.9159,11.5770,3708.9000,4492.3000,-783.4000,0.1165,842.9318,4.4000,1.0000,916.7959,4.9000,1.0000,1759.7277,0.0070,0.0000,5409.0959,2865.9682,-2543.1277,5.9159,-1.3814,2115.8000,0.0000,2115.8000,0.0549,571.8378,3.7000,1.0000,0.0000,0.0000,0.0000,571.8378,0.0017,0.0000,0.0000,1543.9622,1543.9622,5.9159,-1.8114,17667.4000,0.0000,17667.4000,0.4581,4015.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4015.3182,0.0194,0.0000,0.0000,13652.0818,13652.0818,5.9159,-1.3814,13814.4000,0.0000,13814.4000,0.3582,3733.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3733.6216,0.0000,0.0000,0.0000,10080.7784,10080.7784,11.6936,5.9665,8.8300,-4.5022,-67532.4839,3.0572,562.0477,5.6205,11.6936,5.8774,8.7855,-4.5718,-36574.2577,1.6304,563.1026,5.6310,11.6936,5.8516,8.7726,-4.5930,-32150.7864,1.4269,563.5393,5.6354,6.1144,1.3536,0.0000,1.3536,-79481.3000,-136257.5280,-136257.5280
8124.0000,5.8376,17.9272,2793.0000,162745.5000,-159952.5000,4.2195,634.7727,4.4000,1.0000,36165.6667,4.5000,1.0000,36800.4394,1.2733,0.0000,198911.1667,2158.2273,-196752.9394,5.8376,-1.4597,43092.5000,0.0000,43092.5000,1.1173,11646.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11646.6216,0.2054,0.0000,0.0000,31445.8784,31445.8784,5.8376,14.7122,2775.5000,6773.7000,-3998.2000,0.1756,630.7955,4.4000,1.0000,1382.3878,4.9000,1.0000,2013.1832,0.0122,0.0000,8156.0878,2144.7045,-6011.3832,5.8376,-1.4597,2503.8000,0.0000,2503.8000,0.0649,676.7027,3.7000,1.0000,0.0000,0.0000,0.0000,676.7027,0.0021,0.0000,0.0000,1827.0973,1827.0973,5.8376,-1.8897,15066.1000,0.0000,15066.1000,0.3906,3424.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3424.1136,0.0137,0.0000,0.0000,11641.9864,11641.9864,5.8376,-1.4597,11132.9000,0.0000,11132.9000,0.2886,3008.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3008.8919,0.0000,0.0000,0.0000,8124.0081,8124.0081,12.0422,5.8877,8.9650,-4.9505,-74257.3508,3.1283,571.7055,5.7171,12.0422,5.7994,8.9208,-5.0211,-40169.1273,1.6683,572.7675,5.7277,12.0422,5.7739,8.9080,-5.0427,-35298.8744,1.4600,573.2079,5.7321,6.2565,1.5068,0.0000,1.5068,-92155.4000,-149725.3525,-149725.3525
8125.0000,5.6050,17.7529,1626.0000,169130.9000,-167504.9000,4.3850,369.5455,4.4000,1.0000,37584.6444,4.5000,1.0000,37954.1899,1.3872,0.0000,206715.5444,1256.4545,-205459.0899,5.6050,-1.6923,37333.1000,0.0000,37333.1000,0.9679,10090.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10090.0270,0.1721,0.0000,0.0000,27243.0730,27243.0730,5.6050,15.2867,2887.7000,9458.6000,-6570.9000,0.2452,656.2955,4.4000,1.0000,1930.3265,4.9000,1.0000,2586.6220,0.0183,0.0000,11388.9265,2231.4045,-9157.5220,5.6050,-1.6923,2988.9000,0.0000,2988.9000,0.0775,807.8108,3.7000,1.0000,0.0000,0.0000,0.0000,807.8108,0.0025,0.0000,0.0000,2181.0892,2181.0892,5.6050,-2.1223,12577.9000,0.0000,12577.9000,0.3261,2858.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2858.6136,0.0091,0.0000,0.0000,9719.2864,9719.2864,5.6050,-1.6923,9702.7000,0.0000,9702.7000,0.2516,2622.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2622.3514,0.0000,0.0000,0.0000,7080.3486,7080.3486,12.5867,5.6549,9.1208,-5.5729,-83593.4649,3.1267,567.5170,5.6752,12.5867,5.5668,9.0767,-5.6432,-45145.7895,1.6674,568.5648,5.6856,12.5867,5.5415,9.0641,-5.6648,-39653.5603,1.4593,568.9996,5.6900,6.2534,1.5893,0.0000,1.5893,-111473.2000,-168392.8147,-168392.8147
8126.0000,5.6839,17.8543,1174.9000,174930.3000,-173755.4000,4.5354,267.0227,4.4000,1.0000,38873.4000,4.5000,1.0000,39140.4227,1.5416,0.0000,213803.7000,907.8773,-212895.8227,5.6839,-1.6133,43091.3000,0.0000,43091.3000,1.1172,11646.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11646.2973,0.2256,0.0000,0.0000,31445.0027,31445.0027,5.6839,17.0747,915.0000,10877.0000,-9962.0000,0.2820,207.9545,4.4000,1.0000,2219.7959,4.9000,1.0000,2427.7505,0.0242,0.0000,13096.7959,707.0455,-12389.7505,5.6839,-1.6133,2857.2000,0.0000,2857.2000,0.0741,772.2162,3.7000,1.0000,0.0000,0.0000,0.0000,772.2162,0.0025,0.0000,0.0000,2084.9838,2084.9838,5.6839,-1.9773,10831.2000,59.4000,10771.8000,0.2808,2461.6364,4.4000,1.0000,12.1224,4.9000,1.0000,2473.7588,0.0064,0.0000,71.5224,8369.5636,8298.0412,5.6839,-1.6133,8630.1000,0.0000,8630.1000,0.2238,2332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4595,0.0000,0.0000,0.0000,6297.6405,6297.6405,12.7360,5.7334,9.2347,-5.8639,-87958.3160,3.2566,588.1609,5.8816,12.7360,5.6462,9.1911,-5.9364,-47491.1741,1.7367,589.2334,5.8923,12.7360,5.6211,9.1786,-5.9586,-41710.4148,1.5199,589.6796,5.8968,6.5133,1.8002,0.0000,1.8002,-118367.0000,-177159.9050,-177159.9050
8127.0000,5.6116,17.7725,1425.4000,179769.1000,-178343.7000,4.6608,323.9545,4.4000,1.0000,39948.6889,4.5000,1.0000,40272.6434,1.6431,0.0000,219717.7889,1101.4455,-218616.3434,5.6116,-1.6857,41000.5000,0.0000,41000.5000,1.0630,11081.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11081.2162,0.2127,0.0000,0.0000,29919.2838,29919.2838,5.6116,16.3117,1524.3000,8785.7000,-7261.4000,0.2278,346.4318,4.4000,1.0000,1793.0000,4.9000,1.0000,2139.4318,0.0180,0.0000,10578.7000,1177.8682,-9400.8318,5.6116,-1.6857,1888.7000,0.0000,1888.7000,0.0490,510.4595,3.7000,1.0000,0.0000,0.0000,0.0000,510.4595,0.0014,0.0000,0.0000,1378.2405,1378.2405,5.6116,-1.9180,9805.4000,161.0000,9644.4000,0.2542,2228.5000,4.4000,1.0000,32.8571,4.9000,1.0000,2261.3571,0.0046,0.0000,193.8571,7576.9000,7383.0429,5.6116,-1.6857,7557.5000,0.0000,7557.5000,0.1959,2042.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2042.5676,0.0000,0.0000,0.0000,5514.9324,5514.9324,12.9997,5.6610,9.3303,-6.0864,-91296.1573,3.2254,580.0853,5.8009,12.9997,5.5739,9.2868,-6.1581,-49264.7375,1.7200,581.1397,5.8114,12.9997,5.5489,9.2743,-6.1801,-43260.7809,1.5054,581.5784,5.8158,6.4508,1.8797,0.0000,1.8797,-125514.0000,-183821.6756,-183821.6756
8128.0000,5.6156,17.7725,1560.1000,184588.0000,-183027.9000,4.7858,354.5682,4.4000,1.0000,41019.5556,4.5000,1.0000,41374.1237,1.7514,0.0000,225607.5556,1205.5318,-224402.0237,5.6156,-1.6817,38901.5000,0.0000,38901.5000,1.0086,10513.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10513.9189,0.2017,0.0000,0.0000,28387.5811,28387.5811,5.6156,16.2466,1603.8000,8790.3000,-7186.5000,0.2279,364.5000,4.4000,1.0000,1793.9388,4.9000,1.0000,2158.4388,0.0180,0.0000,10584.2388,1239.3000,-9344.9388,5.6156,-1.6817,1820.9000,0.0000,1820.9000,0.0472,492.1351,3.7000,1.0000,0.0000,0.0000,0.0000,492.1351,0.0014,0.0000,0.0000,1328.7649,1328.7649,5.6156,-2.0103,9389.5000,79.0000,9310.5000,0.2434,2133.9773,4.4000,1.0000,16.1224,4.9000,1.0000,2150.0997,0.0042,0.0000,95.1224,7255.5227,7160.4003,5.6156,-1.6817,8630.1000,0.0000,8630.1000,0.2238,2332.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2332.4595,0.0000,0.0000,0.0000,6297.6405,6297.6405,13.1744,5.6648,9.4196,-6.3111,-94666.0800,3.2683,585.5219,5.8552,13.1744,5.5781,9.3762,-6.3834,-51067.1401,1.7430,586.5800,5.8658,13.1744,5.5532,9.3638,-6.4056,-44839.3556,1.5254,587.0206,5.8702,6.5367,1.9766,0.0000,1.9766,-131551.4000,-190572.5757,-190572.5757
8129.0000,5.5626,17.7081,1875.6000,188843.5000,-186967.9000,4.8961,426.2727,4.4000,1.0000,41965.2222,4.5000,1.0000,42391.4949,1.8360,0.0000,230808.7222,1449.3273,-229359.3949,5.5626,-1.7347,33155.1000,0.0000,33155.1000,0.8596,8960.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8960.8378,0.1640,0.0000,0.0000,24194.2622,24194.2622,5.5626,16.3022,1931.1000,11467.8000,-9536.7000,0.2973,438.8864,4.4000,1.0000,2340.3673,4.9000,1.0000,2779.2537,0.0250,0.0000,13808.1673,1492.2136,-12315.9537,5.5626,-1.7347,2351.1000,0.0000,2351.1000,0.0610,635.4324,3.7000,1.0000,0.0000,0.0000,0.0000,635.4324,0.0019,0.0000,0.0000,1715.6676,1715.6676,5.5626,-2.1259,9574.1000,30.8000,9543.3000,0.2482,2175.9318,4.4000,1.0000,6.2857,4.9000,1.0000,2182.2175,0.0048,0.0000,37.0857,7398.1682,7361.0825,5.5626,-1.7347,10060.3000,0.0000,10060.3000,0.2608,2719.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2719.0000,0.0000,0.0000,0.0000,7341.3000,7341.3000,13.4335,5.6116,9.5225,-6.6604,-99905.7449,3.3115,590.6005,5.9060,13.4335,5.5252,9.4794,-6.7333,-53866.6817,1.7660,591.6614,5.9166,13.4335,5.5005,9.4670,-6.7558,-47290.6098,1.5456,592.1036,5.9210,6.6231,2.0319,0.0000,2.0319,-141394.8000,-201063.0365,-201063.0365
8130.0000,5.3782,17.5183,2049.4000,192847.3000,-190797.9000,4.9999,465.7727,4.4000,1.0000,42854.9556,4.5000,1.0000,43320.7283,1.8882,0.0000,235702.2556,1583.6273,-234118.6283,5.3782,-1.9191,21649.0000,0.0000,21649.0000,0.5613,5851.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5851.0811,0.0921,0.0000,0.0000,15797.9189,15797.9189,5.3782,15.0115,4220.2000,13545.2000,-9325.0000,0.3512,959.1364,4.4000,1.0000,2764.3265,4.9000,1.0000,3723.4629,0.0285,0.0000,16309.5265,3261.0636,-13048.4629,5.3782,-1.9191,1488.4000,0.0000,1488.4000,0.0386,402.2703,3.7000,1.0000,0.0000,0.0000,0.0000,402.2703,0.0011,0.0000,0.0000,1086.1297,1086.1297,5.3782,-2.3344,9267.5000,11.3000,9256.2000,0.2403,2106.2500,4.4000,1.0000,2.3061,4.9000,1.0000,2108.5561,0.0048,0.0000,13.6061,7161.2500,7147.6439,5.3782,-1.9191,13278.1000,0.0000,13278.1000,0.3443,3588.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3588.6757,0.0000,0.0000,0.0000,9689.4243,9689.4243,13.8457,5.4272,9.6365,-7.0737,-106104.8356,3.2678,579.9095,5.7991,13.8457,5.3407,9.5932,-7.1457,-57165.4684,1.7426,580.9504,5.8095,13.8457,5.3160,9.5809,-7.1680,-50175.6703,1.5251,581.3840,5.8138,6.5355,2.0147,0.0000,2.0147,-154451.2000,-213445.9743,-213445.9743
8131.0000,6.2565,18.1907,4244.8000,113897.9000,-109653.1000,2.9530,964.7273,4.4000,1.0000,25310.6444,4.5000,1.0000,26275.3717,0.4587,0.0000,139208.5444,3280.0727,-135928.4717,6.2565,-1.0408,17819.3000,0.0000,17819.3000,0.4620,4816.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4816.0270,0.0354,0.0000,0.0000,13003.2730,13003.2730,6.2565,-1.3429,9968.6000,105.9000,9862.7000,0.2585,2265.5909,4.4000,1.0000,21.6122,4.9000,1.0000,2287.2032,0.0104,0.0000,127.5122,7703.0091,7575.4968,6.2565,-1.0408,1240.5000,0.0000,1240.5000,0.0322,335.2703,3.7000,1.0000,0.0000,0.0000,0.0000,335.2703,0.0005,0.0000,0.0000,905.2297,905.2297,6.2565,-1.3732,9110.1000,73.8000,9036.3000,0.2362,2070.4773,4.4000,1.0000,15.0612,4.9000,1.0000,2085.5385,0.0046,0.0000,88.8612,7039.6227,6950.7615,6.2565,-1.0408,15602.1000,0.0000,15602.1000,0.4045,4216.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4216.7838,0.0000,0.0000,0.0000,11385.3162,11385.3162,11.9896,6.3088,9.1492,-3.1744,-47615.3510,2.1732,393.9566,3.9396,11.9896,6.2165,9.1030,-3.2257,-25805.2452,1.1589,394.7202,3.9472,11.9896,6.1900,9.0898,-3.2411,-22687.7982,1.0143,395.0314,3.9503,4.3463,0.5096,0.0000,0.5096,-56092.2000,-96108.3944,-96108.3944
8132.0000,6.2369,18.1347,4728.6000,112645.7000,-107917.1000,2.9205,1074.6818,4.4000,1.0000,25032.3778,4.5000,1.0000,26107.0596,0.4460,0.0000,137678.0778,3653.9182,-134024.1596,6.2369,-1.0604,17839.9000,0.0000,17839.9000,0.4625,4821.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4821.5946,0.0352,0.0000,0.0000,13018.3054,13018.3054,6.2369,-1.4904,10864.5000,0.0000,10864.5000,0.2817,2469.2045,4.4000,1.0000,0.0000,0.0000,0.0000,2469.2045,0.0117,0.0000,0.0000,8395.2955,8395.2955,6.2369,-1.0604,940.1000,0.0000,940.1000,0.0244,254.0811,3.7000,1.0000,0.0000,0.0000,0.0000,254.0811,0.0004,0.0000,0.0000,686.0189,686.0189,6.2369,-1.4826,10197.9000,6.6000,10191.3000,0.2644,2317.7045,4.4000,1.0000,1.3469,4.9000,1.0000,2319.0515,0.0056,0.0000,7.9469,7880.1955,7872.2485,6.2369,-1.0604,14887.0000,0.0000,14887.0000,0.3860,4023.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4023.5135,0.0000,0.0000,0.0000,10863.4865,10863.4865,11.8045,6.2899,9.0472,-3.0767,-46150.2951,2.1697,395.1023,3.9510,11.8045,6.1964,9.0004,-3.1286,-25028.7924,1.1571,395.8801,3.9588,11.8045,6.1695,8.9870,-3.1442,-22009.7173,1.0127,396.1962,3.9620,4.3395,0.4990,0.0000,0.4990,-53194.3000,-93188.8048,-93188.8048
8133.0000,7.2830,18.6596,7858.9000,71814.6000,-63955.7000,1.8619,1786.1136,4.4000,1.0000,15958.8000,4.5000,1.0000,17744.9136,0.1395,0.0000,87773.4000,6072.7864,-81700.6136,7.2830,-0.0143,17816.2000,0.0000,17816.2000,0.4619,4815.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4815.1892,0.0222,0.0000,0.0000,13001.0108,13001.0108,7.2830,-0.4443,15208.2000,0.0000,15208.2000,0.3943,3456.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3456.4091,0.0141,0.0000,0.0000,11751.7909,11751.7909,7.2830,-0.0143,1031.0000,0.0000,1031.0000,0.0267,278.6486,3.7000,1.0000,0.0000,0.0000,0.0000,278.6486,0.0004,0.0000,0.0000,752.3514,752.3514,7.2830,-0.4443,11291.1000,0.0000,11291.1000,0.2927,2566.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2566.1591,0.0060,0.0000,0.0000,8724.9409,8724.9409,7.2830,-0.0143,13635.6000,0.0000,13635.6000,0.3535,3685.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3685.2973,0.0005,0.0000,0.0000,9950.3027,9950.3027,10.1516,7.3380,8.7448,-1.2267,-18399.9616,1.6956,312.8951,3.1290,10.1516,7.2410,8.6963,-1.2689,-10150.9658,0.9042,313.5386,3.1354,10.1516,7.2130,8.6823,-1.2813,-8969.2895,0.7914,313.7974,3.1380,3.3911,0.1827,0.0000,0.1827,-4973.6000,-37520.2170,-37520.2170
8134.0000,7.1981,18.4009,9068.2000,68739.7000,-59671.5000,1.7822,2060.9545,4.4000,1.0000,15275.4889,4.5000,1.0000,17336.4434,0.1226,0.0000,84015.1889,7007.2455,-77007.9434,7.1981,-0.0992,15097.3000,0.0000,15097.3000,0.3914,4080.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4080.3514,0.0166,0.0000,0.0000,11016.9486,11016.9486,7.1981,-0.5292,16004.8000,0.0000,16004.8000,0.4150,3637.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3637.4545,0.0142,0.0000,0.0000,12367.3455,12367.3455,7.1981,-0.0992,601.9000,0.0000,601.9000,0.0156,162.6757,3.7000,1.0000,0.0000,0.0000,0.0000,162.6757,0.0002,0.0000,0.0000,439.2243,439.2243,7.1981,-0.5292,12639.6000,0.0000,12639.6000,0.3277,2872.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2872.6364,0.0069,0.0000,0.0000,9766.9636,9766.9636,7.1981,-0.0992,11132.9000,0.0000,11132.9000,0.2886,3008.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3008.8919,0.0000,0.0000,0.0000,8124.0081,8124.0081,10.0394,7.2541,8.6467,-1.1533,-17298.8834,1.6103,298.4434,2.9844,10.0394,7.1554,8.5974,-1.1940,-9552.1298,0.8587,299.0689,2.9907,10.0394,7.1269,8.5831,-1.2061,-8442.4400,0.7515,299.3196,2.9932,3.2205,0.1605,0.0000,0.1605,-4195.0000,-35293.4533,-35293.4533
8135.0000,8.3873,18.8935,12235.4000,55096.8000,-42861.4000,1.4285,2780.7727,4.4000,1.0000,12243.7333,4.5000,1.0000,15024.5061,0.0736,0.0000,67340.5333,9454.6273,-57885.9061,8.3873,1.0900,14734.1000,0.0000,14734.1000,0.3820,3982.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3982.1892,0.0160,0.0000,0.0000,10751.9108,10751.9108,8.3873,0.6600,36140.1000,0.0000,36140.1000,0.9370,8213.6591,4.4000,1.0000,0.0000,0.0000,0.0000,8213.6591,0.0561,0.0000,0.0000,27926.4409,27926.4409,8.3873,1.0900,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0003,0.0000,0.0000,321.8838,321.8838,8.3873,0.6600,14720.3000,0.0000,14720.3000,0.3817,3345.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3345.5227,0.0100,0.0000,0.0000,11374.7773,11374.7773,8.3873,1.0900,9702.7000,0.0000,9702.7000,0.2516,2622.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2622.3514,0.0000,0.0000,0.0000,7080.3486,7080.3486,8.4202,8.4434,8.4318,0.0101,152.0534,1.6961,317.3527,3.1735,8.4202,8.3445,8.3823,-0.0330,-264.0841,0.9045,318.0220,3.1802,8.4202,8.3158,8.3680,-0.0455,-318.5140,0.7916,318.2902,3.1829,3.3921,0.1559,0.0000,0.1559,32876.9000,-430.5446,-430.5446
8136.0000,8.7573,18.8306,13495.0000,48525.1000,-35030.1000,1.2581,3067.0455,4.4000,1.0000,10783.3556,4.5000,1.0000,13850.4010,0.0553,0.0000,59308.4556,10427.9545,-48880.5010,8.7573,1.4600,14733.1000,0.0000,14733.1000,0.3820,3981.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3981.9189,0.0156,0.0000,0.0000,10751.1811,10751.1811,8.7573,1.0301,43276.6000,0.0000,43276.6000,1.1220,9835.5909,4.4000,1.0000,0.0000,0.0000,0.0000,9835.5909,0.0758,0.0000,0.0000,33441.0091,33441.0091,8.7573,1.4600,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0003,0.0000,0.0000,328.2324,328.2324,8.7573,1.0301,16933.0000,0.0000,16933.0000,0.4390,3848.4091,4.4000,1.0000,0.0000,0.0000,0.0000,3848.4091,0.0127,0.0000,0.0000,13084.5909,13084.5909,8.7573,1.4600,5412.3000,0.0000,5412.3000,0.1403,1462.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1462.7838,0.0000,0.0000,0.0000,3949.5162,3949.5162,7.7774,8.8138,8.2956,0.4468,6702.2954,1.6766,315.6050,3.1561,7.7774,8.7143,8.2458,0.4039,3231.0437,0.8941,316.2762,3.1628,7.7774,8.6855,8.2314,0.3915,2740.6896,0.7825,316.5449,3.1654,3.3531,0.1596,0.0000,0.1596,45774.7000,12674.0287,12674.0287
8137.0000,8.9418,18.5160,14802.2000,43195.0000,-28392.8000,1.1199,3364.1364,4.4000,1.0000,9598.8889,4.5000,1.0000,12963.0253,0.0418,0.0000,52793.8889,11438.0636,-41355.8253,8.9418,1.6445,14754.9000,0.0000,14754.9000,0.3825,3987.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3987.8108,0.0142,0.0000,0.0000,10767.0892,10767.0892,8.9418,1.2145,42798.4000,0.0000,42798.4000,1.1096,9726.9091,4.4000,1.0000,0.0000,0.0000,0.0000,9726.9091,0.0704,0.0000,0.0000,33071.4909,33071.4909,8.9418,1.6445,439.3000,0.0000,439.3000,0.0114,118.7297,3.7000,1.0000,0.0000,0.0000,0.0000,118.7297,0.0003,0.0000,0.0000,320.5703,320.5703,8.9418,1.2145,18944.0000,0.0000,18944.0000,0.4912,4305.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4305.4545,0.0147,0.0000,0.0000,14638.5455,14638.5455,8.9418,1.6445,1660.9000,0.0000,1660.9000,0.0431,448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,448.8919,0.0000,0.0000,0.0000,1212.0081,1212.0081,7.4102,8.9989,8.2046,0.6450,9674.5631,1.5788,298.4177,2.9842,7.4102,8.8984,8.1543,0.6041,4832.7451,0.8420,299.0602,2.9906,7.4102,8.8692,8.1397,0.5924,4146.5705,0.7369,299.3168,2.9932,3.1577,0.1414,0.0000,0.1414,50204.7000,18653.8787,18653.8787
8138.0000,9.3107,18.2867,16191.3000,38542.6000,-22351.3000,0.9993,3679.8409,4.4000,1.0000,8565.0222,4.5000,1.0000,12244.8631,0.0329,0.0000,47107.6222,12511.4591,-34596.1631,9.3107,2.0134,14756.2000,0.0000,14756.2000,0.3826,3988.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3988.1622,0.0141,0.0000,0.0000,10768.0378,10768.0378,9.3107,1.5834,49029.3000,0.0000,49029.3000,1.2712,11143.0227,4.4000,1.0000,0.0000,0.0000,0.0000,11143.0227,0.0892,0.0000,0.0000,37886.2773,37886.2773,9.3107,2.0134,450.7000,0.0000,450.7000,0.0117,121.8108,3.7000,1.0000,0.0000,0.0000,0.0000,121.8108,0.0003,0.0000,0.0000,328.8892,328.8892,9.3107,1.5834,20420.2000,0.0000,20420.2000,0.5294,4640.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4640.9545,0.0174,0.0000,0.0000,15779.2455,15779.2455,9.3107,2.0134,944.8000,0.0000,944.8000,0.0245,255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,255.3514,0.0000,0.0000,0.0000,689.4486,689.4486,6.8252,9.3679,8.0965,1.0522,15783.2275,1.6093,305.6466,3.0565,6.8252,9.2671,8.0461,1.0104,8083.1725,0.8582,306.3077,3.0631,6.8252,9.2378,8.0315,0.9985,6989.3353,0.7511,306.5718,3.0657,3.2187,0.1539,0.0000,0.1539,63249.9000,30855.7353,30855.7353
8139.0000,9.4554,17.8667,17381.4000,35243.9000,-17862.5000,0.9138,3950.3182,4.4000,1.0000,7831.9778,4.5000,1.0000,11782.2960,0.0266,0.0000,43075.8778,13431.0818,-29644.7960,9.4554,2.1581,14755.8000,0.0000,14755.8000,0.3826,3988.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3988.0541,0.0130,0.0000,0.0000,10767.7459,10767.7459,9.4554,1.7281,46887.6000,0.0000,46887.6000,1.2156,10656.2727,4.4000,1.0000,0.0000,0.0000,0.0000,10656.2727,0.0785,0.0000,0.0000,36231.3273,36231.3273,9.4554,2.1581,439.0000,0.0000,439.0000,0.0114,118.6486,3.7000,1.0000,0.0000,0.0000,0.0000,118.6486,0.0003,0.0000,0.0000,320.3514,320.3514,9.4554,1.7281,21859.6000,0.0000,21859.6000,0.5668,4968.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4968.0909,0.0192,0.0000,0.0000,16891.5091,16891.5091,9.4554,2.1581,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,6.5402,9.5131,8.0267,1.1851,17776.4329,1.5503,295.3623,2.9536,6.5402,9.4115,7.9759,1.1445,9156.0804,0.8268,296.0066,2.9601,6.5402,9.3820,7.9611,1.1330,7930.7703,0.7236,296.2636,2.9626,3.1007,0.1376,0.0000,0.1376,66486.7000,34863.2836,34863.2836
8140.0000,9.7131,17.5389,18455.1000,32436.8000,-13981.7000,0.8410,4194.3409,4.4000,1.0000,7208.1778,4.5000,1.0000,11402.5187,0.0228,0.0000,39644.9778,14260.7591,-25384.2187,9.7131,2.4158,14755.6000,0.0000,14755.6000,0.3826,3988.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3988.0000,0.0133,0.0000,0.0000,10767.6000,10767.6000,9.7131,1.9858,52840.4000,0.0000,52840.4000,1.3700,12009.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12009.1818,0.0984,0.0000,0.0000,40831.2182,40831.2182,9.7131,2.4158,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0003,0.0000,0.0000,329.4730,329.4730,9.7131,1.9858,23184.5000,0.0000,23184.5000,0.6011,5269.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5269.2045,0.0223,0.0000,0.0000,17915.2955,17915.2955,9.7131,2.4158,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,6.1059,9.7708,7.9383,1.5157,22735.9044,1.6084,307.6454,3.0765,6.1059,9.6692,7.8876,1.4736,11788.8463,0.8578,308.3174,3.0832,6.1059,9.6397,7.8728,1.4617,10231.7632,0.7507,308.5855,3.0859,3.2169,0.1571,0.0000,0.1571,77657.5000,44756.5139,44756.5139
8141.0000,8.7287,18.7391,13738.6000,47997.7000,-34259.1000,1.2444,3122.4091,4.4000,1.0000,10666.1556,4.5000,1.0000,13788.5646,0.0552,0.0000,58663.8556,10616.1909,-48047.6646,8.7287,1.4314,14765.0000,0.0000,14765.0000,0.3828,3990.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3990.5405,0.0167,0.0000,0.0000,10774.4595,10774.4595,8.7287,1.0015,49957.2000,0.0000,49957.2000,1.2952,11353.9091,4.4000,1.0000,0.0000,0.0000,0.0000,11353.9091,0.1024,0.0000,0.0000,38603.2909,38603.2909,8.7287,1.4314,438.7000,0.0000,438.7000,0.0114,118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,118.5676,0.0003,0.0000,0.0000,320.1324,320.1324,8.7287,1.0015,23768.1000,0.0000,23768.1000,0.6162,5401.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5401.8409,0.0252,0.0000,0.0000,18366.2591,18366.2591,8.7287,1.4314,944.8000,0.0000,944.8000,0.0245,255.3514,3.7000,1.0000,0.0000,0.0000,0.0000,255.3514,0.0000,0.0000,0.0000,689.4486,689.4486,7.2269,8.7858,8.0064,0.7164,10746.6224,1.7873,340.8135,3.4081,7.2269,8.6853,7.9561,0.6702,5361.3712,0.9531,341.5496,3.4155,7.2269,8.6560,7.9415,0.6568,4597.9323,0.8342,341.8442,3.4184,3.5746,0.1998,0.0000,0.1998,55614.7000,20705.9259,20705.9259
8142.0000,8.5990,18.9563,13190.0000,54650.9000,-41460.9000,1.4169,2997.7273,4.4000,1.0000,12144.6444,4.5000,1.0000,15142.3717,0.0766,0.0000,66795.5444,10192.2727,-56603.2717,8.5990,1.3017,14765.0000,0.0000,14765.0000,0.3828,3990.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3990.5405,0.0195,0.0000,0.0000,10774.4595,10774.4595,8.5990,0.8718,55371.7000,0.0000,55371.7000,1.4356,12584.4773,4.4000,1.0000,0.0000,0.0000,0.0000,12584.4773,0.1347,0.0000,0.0000,42787.2227,42787.2227,8.5990,1.3017,594.7000,0.0000,594.7000,0.0154,160.7297,3.7000,1.0000,0.0000,0.0000,0.0000,160.7297,0.0005,0.0000,0.0000,433.9703,433.9703,8.5990,0.8718,23205.2000,0.0000,23205.2000,0.6016,5273.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5273.9091,0.0268,0.0000,0.0000,17931.2909,17931.2909,8.5990,1.3017,5066.4000,0.0000,5066.4000,0.1314,1369.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1369.2973,0.0000,0.0000,0.0000,3697.1027,3697.1027,7.3611,8.6554,8.0082,0.6629,9943.0888,1.9919,379.7952,3.7980,7.3611,8.5562,7.9587,0.6120,4896.2016,1.0622,380.6038,3.8060,7.3611,8.5273,7.9442,0.5974,4181.4840,0.9297,380.9286,3.8093,3.9838,0.2581,0.0000,0.2581,57542.1000,19020.7744,19020.7744
8143.0000,6.7126,18.4945,6281.2000,110226.8000,-103945.6000,2.8578,1427.5455,4.4000,1.0000,24494.8444,4.5000,1.0000,25922.3899,0.4273,0.0000,134721.6444,4853.6545,-129867.9899,6.7126,-0.5847,14764.4000,0.0000,14764.4000,0.3828,3990.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3990.3784,0.0308,0.0000,0.0000,10774.0216,10774.0216,6.7126,-1.0147,31841.6000,0.0000,31841.6000,0.8256,7236.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7236.7273,0.0691,0.0000,0.0000,24604.8727,24604.8727,6.7126,-0.5847,547.4000,0.0000,547.4000,0.0142,147.9459,3.7000,1.0000,0.0000,0.0000,0.0000,147.9459,0.0005,0.0000,0.0000,399.4541,399.4541,6.7126,-1.0147,21826.8000,0.0000,21826.8000,0.5659,4960.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4960.6364,0.0290,0.0000,0.0000,16866.1636,16866.1636,6.7126,-0.5847,17072.6000,0.0000,17072.6000,0.4426,4614.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4614.2162,0.0000,0.0000,0.0000,12458.3838,12458.3838,10.0123,6.7669,8.3896,-2.1233,-31849.7304,2.5444,476.9872,4.7699,10.0123,6.6713,8.3418,-2.1857,-17485.2895,1.3569,477.9582,4.7796,10.0123,6.6435,8.3279,-2.2043,-15430.0742,1.1875,478.3525,4.7835,5.0889,0.5568,0.0000,0.5568,-17892.8000,-64765.0941,-64765.0941
8144.0000,6.3233,18.3316,4061.8000,146721.0000,-142659.2000,3.8040,923.1364,4.4000,1.0000,32604.6667,4.5000,1.0000,33527.8030,0.9325,0.0000,179325.6667,3138.6636,-176187.0030,6.3233,-0.9740,25081.3000,0.0000,25081.3000,0.6503,6778.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6778.7297,0.0862,0.0000,0.0000,18302.5703,18302.5703,6.3233,-1.4039,24830.7000,0.0000,24830.7000,0.6438,5643.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5643.3409,0.0614,0.0000,0.0000,19187.3591,19187.3591,6.3233,-0.9740,1123.2000,0.0000,1123.2000,0.0291,303.5676,3.7000,1.0000,0.0000,0.0000,0.0000,303.5676,0.0011,0.0000,0.0000,819.6324,819.6324,6.3233,-1.4039,19164.9000,0.0000,19164.9000,0.4969,4355.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4355.6591,0.0251,0.0000,0.0000,14809.2409,14809.2409,6.3233,-0.9740,18147.8000,0.0000,18147.8000,0.4705,4904.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4904.8108,0.0000,0.0000,0.0000,13242.9892,13242.9892,10.9954,6.3755,8.6855,-3.6199,-54298.6993,3.0473,563.8137,5.6381,10.9954,6.2836,8.6395,-3.6917,-29533.2969,1.6251,564.9109,5.6491,10.9954,6.2569,8.6261,-3.7133,-25993.2150,1.4222,565.3611,5.6536,6.0946,1.1063,0.0000,1.1063,-54311.3000,-109825.2111,-109825.2111
8145.0000,5.7735,17.8575,2801.0000,156660.6000,-153859.6000,4.0617,636.5909,4.4000,1.0000,34813.4667,4.5000,1.0000,35450.0576,1.1092,0.0000,191474.0667,2164.4091,-189309.6576,5.7735,-1.5238,30600.8000,0.0000,30600.8000,0.7934,8270.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8270.4865,0.1142,0.0000,0.0000,22330.3135,22330.3135,5.7735,10.8524,5942.1000,6595.4000,-653.3000,0.1710,1350.4773,4.4000,1.0000,1346.0000,4.9000,1.0000,2696.4773,0.0098,0.0000,7941.4000,4591.6227,-3349.7773,5.7735,-1.5238,1909.0000,0.0000,1909.0000,0.0495,515.9459,3.7000,1.0000,0.0000,0.0000,0.0000,515.9459,0.0014,0.0000,0.0000,1393.0541,1393.0541,5.7735,-1.9538,15822.0000,0.0000,15822.0000,0.4102,3595.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3595.9091,0.0160,0.0000,0.0000,12226.0909,12226.0909,5.7735,-1.5238,17431.0000,0.0000,17431.0000,0.4519,4711.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4711.0811,0.0000,0.0000,0.0000,12719.9189,12719.9189,12.0607,5.8254,8.9430,-4.7600,-71400.6079,2.9689,543.0990,5.4310,12.0607,5.7339,8.8973,-4.8294,-38635.3392,1.5832,544.1448,5.4414,12.0607,5.7075,8.8841,-4.8506,-33954.1103,1.3856,544.5743,5.4457,5.9377,1.2506,0.0000,1.2506,-88750.1000,-143990.0575,-143990.0575
8146.0000,5.7221,17.8707,1568.1000,164494.3000,-162926.2000,4.2648,356.3864,4.4000,1.0000,36554.2889,4.5000,1.0000,36910.6753,1.2767,0.0000,201048.5889,1211.7136,-199836.8753,5.7221,-1.5752,34791.6000,0.0000,34791.6000,0.9020,9403.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9403.1351,0.1471,0.0000,0.0000,25388.4649,25388.4649,5.7221,15.6629,1727.1000,6355.0000,-4627.9000,0.1648,392.5227,4.4000,1.0000,1296.9388,4.9000,1.0000,1689.4615,0.0102,0.0000,7651.9388,1334.5773,-6317.3615,5.7221,-1.5752,2068.2000,0.0000,2068.2000,0.0536,558.9730,3.7000,1.0000,0.0000,0.0000,0.0000,558.9730,0.0015,0.0000,0.0000,1509.2270,1509.2270,5.7221,-2.0052,12563.3000,0.0000,12563.3000,0.3257,2855.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2855.2955,0.0097,0.0000,0.0000,9708.0045,9708.0045,5.7221,-1.5752,15280.6000,0.0000,15280.6000,0.3962,4129.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4129.8919,0.0000,0.0000,0.0000,11150.7081,11150.7081,12.4466,5.7734,9.1100,-5.2396,-78593.9103,3.0536,554.5105,5.5451,12.4466,5.6829,9.0648,-5.3102,-42481.5202,1.6284,555.5639,5.5556,12.4466,5.6568,9.0517,-5.3318,-37322.4017,1.4252,555.9975,5.5600,6.1071,1.4453,0.0000,1.4453,-102850.4000,-158397.8322,-158397.8322
