Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8147.0000,5.7835,17.9722,745.3000,171618.5000,-170873.2000,4.4495,169.3864,4.4000,1.0000,38137.4444,4.5000,1.0000,38306.8308,1.4523,0.0000,209755.9444,575.9136,-209180.0308,5.7835,-1.5138,41084.7000,0.0000,41084.7000,1.0652,11103.9730,3.7000,1.0000,0.0000,0.0000,0.0000,11103.9730,0.2003,0.0000,0.0000,29980.7270,29980.7270,5.7835,17.1526,505.9000,5820.0000,-5314.1000,0.1509,114.9773,4.4000,1.0000,1187.7551,4.9000,1.0000,1302.7324,0.0102,0.0000,7007.7551,390.9227,-6616.8324,5.7835,-1.5138,2121.6000,0.0000,2121.6000,0.0550,573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,573.4054,0.0015,0.0000,0.0000,1548.1946,1548.1946,5.7835,-1.8302,9447.6000,89.1000,9358.5000,0.2449,2147.1818,4.4000,1.0000,18.1837,4.9000,1.0000,2165.3655,0.0051,0.0000,107.2837,7300.4182,7193.1345,5.7835,-1.5138,13847.1000,0.0000,13847.1000,0.3590,3742.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3742.4595,0.0000,0.0000,0.0000,10104.6405,10104.6405,12.6282,5.8343,9.2313,-5.5244,-82865.5571,3.1623,571.2086,5.7121,12.6282,5.7448,9.1865,-5.5967,-44773.2938,1.6864,572.2791,5.7228,12.6282,5.7190,9.1736,-5.6188,-39331.3156,1.4759,572.7209,5.7272,6.3246,1.6694,0.0000,1.6694,-109775.4000,-166970.1665,-166970.1665
8148.0000,5.7190,17.9311,232.4000,178505.8000,-178273.4000,4.6281,52.8182,4.4000,1.0000,39667.9556,4.5000,1.0000,39720.7737,1.6219,0.0000,218173.7556,179.5818,-217994.1737,5.7190,-1.5783,43180.4000,0.0000,43180.4000,1.1195,11670.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11670.3784,0.2287,0.0000,0.0000,31510.0216,31510.0216,5.7190,17.6931,70.2000,8140.7000,-8070.5000,0.2111,15.9545,4.4000,1.0000,1661.3673,4.9000,1.0000,1677.3219,0.0165,0.0000,9802.0673,54.2455,-9747.8219,5.7190,-1.5783,2509.1000,0.0000,2509.1000,0.0651,678.1351,3.7000,1.0000,0.0000,0.0000,0.0000,678.1351,0.0019,0.0000,0.0000,1830.9649,1830.9649,5.7190,-1.0758,7023.1000,543.9000,6479.2000,0.1821,1596.1591,4.4000,1.0000,111.0000,4.9000,1.0000,1707.1591,0.0023,0.0000,654.9000,5426.9409,4772.0409,5.7190,-1.5783,11159.1000,0.0000,11159.1000,0.2893,3015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3015.9730,0.0000,0.0000,0.0000,8143.1270,8143.1270,12.9634,5.7692,9.3663,-6.0075,-90112.8211,3.2476,583.1572,5.8316,12.9634,5.6806,9.3220,-6.0810,-48648.1904,1.7319,584.2368,5.8424,12.9634,5.6551,9.3092,-6.1035,-42724.8297,1.5157,584.6834,5.8468,6.4952,1.8714,0.0000,1.8714,-123016.1000,-181485.8412,-181485.8412
8149.0000,5.5104,17.7313,32.5000,185174.0000,-185141.5000,4.8010,7.3864,4.4000,1.0000,41149.7778,4.5000,1.0000,41157.1641,1.7617,0.0000,226323.7778,25.1136,-226298.6641,5.5104,-1.7869,37411.8000,0.0000,37411.8000,0.9700,10111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10111.2973,0.1921,0.0000,0.0000,27300.5027,27300.5027,5.5104,17.2132,474.0000,10835.8000,-10361.8000,0.2809,107.7273,4.4000,1.0000,2211.3878,4.9000,1.0000,2319.1150,0.0236,0.0000,13047.1878,366.2727,-12680.9150,5.5104,-1.7869,2995.7000,0.0000,2995.7000,0.0777,809.6486,3.7000,1.0000,0.0000,0.0000,0.0000,809.6486,0.0023,0.0000,0.0000,2186.0514,2186.0514,5.5104,-0.0485,4666.2000,840.3000,3825.9000,0.1210,1060.5000,4.4000,1.0000,171.4898,4.9000,1.0000,1231.9898,0.0007,0.0000,1011.7898,3605.7000,2593.9102,5.5104,-1.7869,9725.5000,0.0000,9725.5000,0.2522,2628.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2628.5135,0.0000,0.0000,0.0000,7096.9865,7096.9865,13.4767,5.5604,9.5186,-6.6182,-99273.0756,3.2513,579.9666,5.7997,13.4767,5.4722,9.4744,-6.6914,-53531.3261,1.7339,581.0325,5.8103,13.4767,5.4469,9.4618,-6.7140,-46997.7267,1.5175,581.4739,5.8147,6.5027,1.9804,0.0000,1.9804,-141544.4000,-199802.1284,-199802.1284
8150.0000,5.6501,17.8723,0.0000,190987.8000,-190987.8000,4.9517,0.0000,0.0000,0.0000,42441.7333,4.5000,1.0000,42441.7333,1.9409,0.0000,233429.5333,0.0000,-233429.5333,5.6501,-1.6472,43178.5000,0.0000,43178.5000,1.1195,11669.8649,3.7000,1.0000,0.0000,0.0000,0.0000,11669.8649,0.2499,0.0000,0.0000,31508.6351,31508.6351,5.6501,17.6909,0.0000,11854.0000,-11854.0000,0.3073,0.0000,0.0000,0.0000,2419.1837,4.9000,1.0000,2419.1837,0.0290,0.0000,14273.1837,0.0000,-14273.1837,5.6501,-1.6472,2863.0000,0.0000,2863.0000,0.0742,773.7838,3.7000,1.0000,0.0000,0.0000,0.0000,773.7838,0.0023,0.0000,0.0000,2089.2162,2089.2162,5.6501,0.7533,3644.0000,856.6000,2787.4000,0.0945,828.1818,4.4000,1.0000,174.8163,4.9000,1.0000,1002.9981,0.0001,0.0000,1031.4163,2815.8182,1784.4019,5.6501,-1.6472,8650.3000,0.0000,8650.3000,0.2243,2337.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2337.9189,0.0000,0.0000,0.0000,6312.3811,6312.3811,13.5378,5.6996,9.6187,-6.8238,-102357.2159,3.3857,601.3140,6.0131,13.5378,5.6123,9.5750,-6.8992,-55193.8716,1.8056,602.4049,6.0240,13.5378,5.5873,9.5625,-6.9224,-48456.9952,1.5802,602.8580,6.0286,6.7715,2.2223,0.0000,2.2223,-145362.6000,-206008.0827,-206008.0827
8151.0000,5.5849,17.8071,0.0000,196292.1000,-196292.1000,5.0892,0.0000,0.0000,0.0000,43620.4667,4.5000,1.0000,43620.4667,2.0715,0.0000,239912.5667,0.0000,-239912.5667,5.5849,-1.7124,41086.6000,0.0000,41086.6000,1.0652,11104.4865,3.7000,1.0000,0.0000,0.0000,0.0000,11104.4865,0.2364,0.0000,0.0000,29982.1135,29982.1135,5.5849,17.6257,0.0000,9838.6000,-9838.6000,0.2551,0.0000,0.0000,0.0000,2007.8776,4.9000,1.0000,2007.8776,0.0224,0.0000,11846.4776,0.0000,-11846.4776,5.5849,-1.7124,1893.2000,0.0000,1893.2000,0.0491,511.6757,3.7000,1.0000,0.0000,0.0000,0.0000,511.6757,0.0013,0.0000,0.0000,1381.5243,1381.5243,5.5849,0.8618,3243.3000,809.2000,2434.1000,0.0841,737.1136,4.4000,1.0000,165.1429,4.9000,1.0000,902.2565,0.0000,0.0000,974.3429,2506.1864,1531.8435,5.5849,-1.7124,7575.1000,0.0000,7575.1000,0.1964,2047.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2047.3243,0.0000,0.0000,0.0000,5527.7757,5527.7757,13.7924,5.6343,9.7133,-7.0684,-106026.0494,3.3696,595.9812,5.9598,13.7924,5.5472,9.6698,-7.1432,-57145.8011,1.7969,597.0576,5.9706,13.7924,5.5223,9.6573,-7.1663,-50163.9368,1.5726,597.5048,5.9750,6.7391,2.3315,0.0000,2.3315,-153141.7000,-213335.7872,-213335.7872
8152.0000,5.6132,17.8341,32.9000,200855.7000,-200822.8000,5.2076,7.4773,4.4000,1.0000,44634.6000,4.5000,1.0000,44642.0773,2.1898,0.0000,245490.3000,25.4227,-245464.8773,5.6132,-1.6841,38981.0000,0.0000,38981.0000,1.0107,10535.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10535.4054,0.2238,0.0000,0.0000,28445.5946,28445.5946,5.6132,17.6517,3.0000,9968.9000,-9965.9000,0.2585,0.6818,4.4000,1.0000,2034.4694,4.9000,1.0000,2035.1512,0.0228,0.0000,12003.3694,2.3182,-12001.0512,5.6132,-1.6841,1824.8000,0.0000,1824.8000,0.0473,493.1892,3.7000,1.0000,0.0000,0.0000,0.0000,493.1892,0.0013,0.0000,0.0000,1331.6108,1331.6108,5.6132,-0.2515,3402.9000,526.4000,2876.5000,0.0882,773.3864,4.4000,1.0000,107.4286,4.9000,1.0000,880.8149,0.0000,0.0000,633.8286,2629.5136,1995.6851,5.6132,-1.6841,8650.3000,0.0000,8650.3000,0.2243,2337.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2337.9189,0.0000,0.0000,0.0000,6312.3811,6312.3811,13.9330,5.6623,9.7976,-7.2695,-109042.5330,3.4182,602.3803,6.0238,13.9330,5.5756,9.7543,-7.3450,-58760.1228,1.8229,603.4610,6.0346,13.9330,5.5509,9.7419,-7.3683,-51578.0011,1.5954,603.9105,6.0391,6.8365,2.4377,0.0000,2.4377,-158456.1000,-219380.6569,-219380.6569
8153.0000,5.5525,17.7657,240.7000,204915.7000,-204675.0000,5.3128,54.7045,4.4000,1.0000,45536.8222,4.5000,1.0000,45591.5268,2.2812,0.0000,250452.5222,185.9955,-250266.5268,5.5525,-1.7448,33226.3000,0.0000,33226.3000,0.8615,8980.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8980.0811,0.1819,0.0000,0.0000,24246.2189,24246.2189,5.5525,17.4695,197.9000,12349.5000,-12151.6000,0.3202,44.9773,4.4000,1.0000,2520.3061,4.9000,1.0000,2565.2834,0.0296,0.0000,14869.8061,152.9227,-14716.8834,5.5525,-1.7448,2356.0000,0.0000,2356.0000,0.0611,636.7568,3.7000,1.0000,0.0000,0.0000,0.0000,636.7568,0.0018,0.0000,0.0000,1719.2432,1719.2432,5.5525,-0.1851,3061.6000,505.9000,2555.7000,0.0794,695.8182,4.4000,1.0000,103.2449,4.9000,1.0000,799.0631,0.0000,0.0000,609.1449,2365.7818,1756.6369,5.5525,-1.7448,10083.9000,0.0000,10083.9000,0.2614,2725.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2725.3784,0.0000,0.0000,0.0000,7358.5216,7358.5216,14.1957,5.6014,9.8986,-7.6200,-114300.4044,3.4482,605.0021,6.0500,14.1957,5.5151,9.8554,-7.6959,-61567.1453,1.8389,606.0814,6.0608,14.1957,5.4905,9.8431,-7.7193,-54035.2398,1.6093,606.5308,6.0653,6.8964,2.4945,0.0000,2.4945,-168604.7000,-229902.7895,-229902.7895
8154.0000,5.3539,17.5568,520.3000,209011.3000,-208491.0000,5.4190,118.2500,4.4000,1.0000,46446.9556,4.5000,1.0000,46565.2056,2.3435,0.0000,255458.2556,402.0500,-255056.2056,5.3539,-1.9434,21697.3000,0.0000,21697.3000,0.5625,5864.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5864.1351,0.1027,0.0000,0.0000,15833.1649,15833.1649,5.3539,16.5343,1574.5000,14141.3000,-12566.8000,0.3666,357.8409,4.4000,1.0000,2885.9796,4.9000,1.0000,3243.8205,0.0324,0.0000,17027.2796,1216.6591,-15810.6205,5.3539,-1.9434,1491.8000,0.0000,1491.8000,0.0387,403.1892,3.7000,1.0000,0.0000,0.0000,0.0000,403.1892,0.0010,0.0000,0.0000,1088.6108,1088.6108,5.3539,-0.2861,2355.9000,408.4000,1947.5000,0.0611,535.4318,4.4000,1.0000,83.3469,4.9000,1.0000,618.7788,0.0000,0.0000,491.7469,1820.4682,1328.7212,5.3539,-1.9434,13309.5000,0.0000,13309.5000,0.3451,3597.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3597.1622,0.0000,0.0000,0.0000,9712.3378,9712.3378,14.6247,5.4028,10.0138,-8.0540,-120809.8598,3.3965,592.9707,5.9297,14.6247,5.3164,9.9706,-8.1288,-65030.2820,1.8113,594.0282,5.9403,14.6247,5.2917,9.9582,-8.1520,-57063.8495,1.5852,594.4681,5.9447,6.7930,2.4796,0.0000,2.4796,-182611.7000,-242903.9913,-242903.9913
8155.0000,5.9400,18.0010,2567.9000,123040.8000,-120472.9000,3.1901,583.6136,4.4000,1.0000,27342.4000,4.5000,1.0000,27926.0136,0.5602,0.0000,150383.2000,1984.2864,-148398.9136,5.9400,-1.3573,17859.8000,0.0000,17859.8000,0.4630,4826.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4826.9730,0.0380,0.0000,0.0000,13032.8270,13032.8270,5.9400,-1.5426,6624.8000,134.6000,6490.2000,0.1718,1505.6364,4.4000,1.0000,27.4694,4.9000,1.0000,1533.1058,0.0060,0.0000,162.0694,5119.1636,4957.0942,5.9400,-1.3573,1242.9000,0.0000,1242.9000,0.0322,335.9189,3.7000,1.0000,0.0000,0.0000,0.0000,335.9189,0.0004,0.0000,0.0000,906.9811,906.9811,5.9400,1.2269,1979.4000,495.5000,1483.9000,0.0513,449.8636,4.4000,1.0000,101.1224,4.9000,1.0000,550.9861,0.0002,0.0000,596.6224,1529.5364,932.9139,5.9400,-1.3573,15639.0000,0.0000,15639.0000,0.4055,4226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4226.7568,0.0000,0.0000,0.0000,11412.2432,11412.2432,12.9812,5.9927,9.4870,-3.8760,-58139.3896,2.1569,385.2801,3.8528,12.9812,5.8997,9.4405,-3.9272,-31417.9143,1.1503,386.0291,3.8603,12.9812,5.8731,9.4272,-3.9428,-27599.5502,1.0067,386.3332,3.8633,4.3139,0.6048,0.0000,0.6048,-77757.1000,-117156.8541,-117156.8541
8156.0000,5.9231,17.9537,2975.1000,119946.7000,-116971.6000,3.1098,676.1591,4.4000,1.0000,26654.8222,4.5000,1.0000,27330.9813,0.5245,0.0000,146601.5222,2298.9409,-144302.5813,5.9231,-1.3742,17862.6000,0.0000,17862.6000,0.4631,4827.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4827.7297,0.0372,0.0000,0.0000,13034.8703,13034.8703,5.9231,-1.8041,8110.1000,0.0000,8110.1000,0.2103,1843.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1843.2045,0.0078,0.0000,0.0000,6266.8955,6266.8955,5.9231,-1.3742,941.9000,0.0000,941.9000,0.0244,254.5676,3.7000,1.0000,0.0000,0.0000,0.0000,254.5676,0.0003,0.0000,0.0000,687.3324,687.3324,5.9231,0.4649,2377.4000,448.0000,1929.4000,0.0616,540.3182,4.4000,1.0000,91.4286,4.9000,1.0000,631.7468,0.0003,0.0000,539.4286,1837.0818,1297.6532,5.9231,-1.3742,14922.2000,0.0000,14922.2000,0.3869,4033.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4033.0270,0.0000,0.0000,0.0000,10889.1730,10889.1730,12.7534,5.9768,9.3651,-3.7082,-55622.8633,2.1281,382.1546,3.8215,12.7534,5.8821,9.3178,-3.7596,-30077.1141,1.1349,382.9120,3.8291,12.7534,5.8551,9.3042,-3.7752,-26426.6795,0.9932,383.2183,3.8322,4.2562,0.5701,0.0000,0.5701,-73205.4000,-112126.6569,-112126.6569
8157.0000,6.8264,18.4716,5845.9000,78279.3000,-72433.4000,2.0295,1328.6136,4.4000,1.0000,17395.4000,4.5000,1.0000,18724.0136,0.1732,0.0000,95674.7000,4517.2864,-91157.4136,6.8264,-0.4709,17867.8000,0.0000,17867.8000,0.4633,4829.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4829.1351,0.0237,0.0000,0.0000,13038.6649,13038.6649,6.8264,-0.9008,13011.9000,0.0000,13011.9000,0.3374,2957.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2957.2500,0.0113,0.0000,0.0000,10054.6500,10054.6500,6.8264,-0.4709,1033.0000,0.0000,1033.0000,0.0268,279.1892,3.7000,1.0000,0.0000,0.0000,0.0000,279.1892,0.0003,0.0000,0.0000,753.8108,753.8108,6.8264,0.8067,2823.5000,400.4000,2423.1000,0.0732,641.7045,4.4000,1.0000,81.7143,4.9000,1.0000,723.4188,0.0005,0.0000,482.1143,2181.7955,1699.6812,6.8264,-0.4709,13667.9000,0.0000,13667.9000,0.3544,3694.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3694.0270,0.0000,0.0000,0.0000,9973.8730,9973.8730,11.2182,6.8822,9.0502,-1.8310,-27464.9271,1.6422,299.0069,2.9901,11.2182,6.7838,9.0010,-1.8724,-14978.9945,0.8758,299.6273,2.9963,11.2182,6.7556,8.9869,-1.8847,-13192.8122,0.7665,299.8755,2.9988,3.2845,0.2090,0.0000,0.2090,-24429.7000,-55636.7338,-55636.7338
8158.0000,6.6929,18.2052,6901.0000,75112.2000,-68211.2000,1.9474,1568.4091,4.4000,1.0000,16691.6000,4.5000,1.0000,18260.0091,0.1534,0.0000,91803.8000,5332.5909,-86471.2091,6.6929,-0.6044,15129.0000,0.0000,15129.0000,0.3922,4088.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4088.9189,0.0179,0.0000,0.0000,11040.0811,11040.0811,6.6929,-1.0343,14540.5000,0.0000,14540.5000,0.3770,3304.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3304.6591,0.0125,0.0000,0.0000,11235.8409,11235.8409,6.6929,-0.6044,602.7000,0.0000,602.7000,0.0156,162.8919,3.7000,1.0000,0.0000,0.0000,0.0000,162.8919,0.0002,0.0000,0.0000,439.8081,439.8081,6.6929,0.1255,3435.2000,330.9000,3104.3000,0.0891,780.7273,4.4000,1.0000,67.5306,4.9000,1.0000,848.2579,0.0006,0.0000,398.4306,2654.4727,2256.0421,6.6929,-0.6044,11159.1000,0.0000,11159.1000,0.2893,3015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3015.9730,0.0000,0.0000,0.0000,8143.1270,8143.1270,11.1401,6.7497,8.9449,-1.7558,-26337.3680,1.5553,284.4963,2.8450,11.1401,6.6496,8.8948,-1.7957,-14365.7001,0.8294,285.0987,2.8510,11.1401,6.6208,8.8804,-1.8076,-12653.2417,0.7259,285.3387,2.8534,3.1107,0.1845,0.0000,0.1845,-23675.6000,-53356.3099,-53356.3099
8159.0000,7.9942,18.9276,10206.7000,61196.6000,-50989.9000,1.5866,2319.7045,4.4000,1.0000,13599.2444,4.5000,1.0000,15918.9490,0.0953,0.0000,74795.8444,7886.9955,-66908.8490,7.9942,0.6969,14756.3000,0.0000,14756.3000,0.3826,3988.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3988.1892,0.0174,0.0000,0.0000,10768.1108,10768.1108,7.9942,0.2669,35928.1000,0.0000,35928.1000,0.9315,8165.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8165.4773,0.0575,0.0000,0.0000,27762.6227,27762.6227,7.9942,0.6969,441.7000,0.0000,441.7000,0.0115,119.3784,3.7000,1.0000,0.0000,0.0000,0.0000,119.3784,0.0002,0.0000,0.0000,322.3216,322.3216,7.9942,0.7256,4517.8000,172.1000,4345.7000,0.1171,1026.7727,4.4000,1.0000,35.1224,4.9000,1.0000,1061.8952,0.0011,0.0000,207.2224,3491.0273,3283.8048,7.9942,0.6969,9725.5000,0.0000,9725.5000,0.2522,2628.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2628.5135,0.0000,0.0000,0.0000,7096.9865,7096.9865,9.3907,8.0512,8.7209,-0.5651,-8476.8428,1.6407,303.0940,3.0309,9.3907,7.9507,8.6707,-0.6074,-4859.5998,0.8750,303.7403,3.0374,9.3907,7.9217,8.6562,-0.6198,-4338.5599,0.7658,303.9978,3.0400,3.2815,0.1715,0.0000,0.1715,14207.4000,-17675.0025,-17675.0025
8160.0000,8.3882,18.9412,11778.2000,54521.7000,-42743.5000,1.4136,2676.8636,4.4000,1.0000,12115.9333,4.5000,1.0000,14792.7970,0.0733,0.0000,66637.6333,9101.3364,-57536.2970,8.3882,1.0910,14756.2000,0.0000,14756.2000,0.3826,3988.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3988.1622,0.0171,0.0000,0.0000,10768.0378,10768.0378,8.3882,0.6610,44183.6000,0.0000,44183.6000,1.1455,10041.7273,4.4000,1.0000,0.0000,0.0000,0.0000,10041.7273,0.0820,0.0000,0.0000,34141.8727,34141.8727,8.3882,1.0910,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0002,0.0000,0.0000,328.6703,328.6703,8.3882,0.6954,5635.3000,16.1000,5619.2000,0.1461,1280.7500,4.4000,1.0000,3.2857,4.9000,1.0000,1284.0357,0.0015,0.0000,19.3857,4354.5500,4335.1643,8.3882,1.0910,5424.7000,0.0000,5424.7000,0.1406,1466.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1466.1351,0.0000,0.0000,0.0000,3958.5649,3958.5649,8.7086,8.4456,8.5771,-0.1096,-1643.5323,1.6201,301.1850,3.0119,8.7086,8.3445,8.5266,-0.1517,-1213.3709,0.8640,301.8331,3.0183,8.7086,8.3153,8.5120,-0.1639,-1147.0838,0.7561,302.0911,3.0209,3.2401,0.1742,0.0000,0.1742,27690.6000,-4003.9870,-4003.9870
8161.0000,8.5116,18.6783,13091.7000,49215.3000,-36123.6000,1.2760,2975.3864,4.4000,1.0000,10936.7333,4.5000,1.0000,13912.1197,0.0571,0.0000,60152.0333,10116.3136,-50035.7197,8.5116,1.2144,14784.0000,0.0000,14784.0000,0.3833,3995.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3995.6757,0.0157,0.0000,0.0000,10788.3243,10788.3243,8.5116,0.7844,43692.6000,0.0000,43692.6000,1.1328,9930.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9930.1364,0.0763,0.0000,0.0000,33762.4636,33762.4636,8.5116,1.2144,439.9000,0.0000,439.9000,0.0114,118.8919,3.7000,1.0000,0.0000,0.0000,0.0000,118.8919,0.0002,0.0000,0.0000,321.0081,321.0081,8.5116,0.7844,6790.1000,0.0000,6790.1000,0.1760,1543.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1543.2045,0.0019,0.0000,0.0000,5246.8955,5246.8955,8.5116,1.2144,1664.3000,0.0000,1664.3000,0.0432,449.8108,3.7000,1.0000,0.0000,0.0000,0.0000,449.8108,0.0000,0.0000,0.0000,1214.4892,1214.4892,8.4004,8.5697,8.4850,0.0658,987.0668,1.5114,282.1239,2.8212,8.4004,8.4674,8.4339,0.0261,208.4508,0.8060,282.7392,2.8274,8.4004,8.4378,8.4191,0.0146,101.9434,0.7054,282.9835,2.8298,3.0227,0.1513,0.0000,0.1513,31247.3000,1297.4610,1297.4610
8162.0000,8.9174,18.6285,14416.5000,44362.1000,-29945.6000,1.1502,3276.4773,4.4000,1.0000,9858.2444,4.5000,1.0000,13134.7217,0.0457,0.0000,54220.3444,11140.0227,-43080.3217,8.9174,1.6201,14788.0000,0.0000,14788.0000,0.3834,3996.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3996.7568,0.0157,0.0000,0.0000,10791.2432,10791.2432,8.9174,1.1901,50466.1000,0.0000,50466.1000,1.3084,11469.5682,4.4000,1.0000,0.0000,0.0000,0.0000,11469.5682,0.0984,0.0000,0.0000,38996.5318,38996.5318,8.9174,1.6201,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0003,0.0000,0.0000,329.3270,329.3270,8.9174,1.1901,7554.0000,0.0000,7554.0000,0.1959,1716.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1716.8182,0.0024,0.0000,0.0000,5837.1818,5837.1818,8.9174,1.6201,946.5000,0.0000,946.5000,0.0245,255.8108,3.7000,1.0000,0.0000,0.0000,0.0000,255.8108,0.0000,0.0000,0.0000,690.6892,690.6892,7.7734,8.9757,8.3745,0.4752,7127.6856,1.5370,288.3297,2.8833,7.7734,8.8730,8.3232,0.4346,3476.5845,0.8197,288.9621,2.8896,7.7734,8.8433,8.3083,0.4229,2960.3812,0.7174,289.2131,2.8921,3.0741,0.1625,0.0000,0.1625,44260.3000,13564.6514,13564.6514
8163.0000,9.1252,18.2556,15860.9000,39640.5000,-23779.6000,1.0278,3604.7500,4.4000,1.0000,8809.0000,4.5000,1.0000,12413.7500,0.0350,0.0000,48449.5000,12256.1500,-36193.3500,9.1252,1.8279,14795.7000,0.0000,14795.7000,0.3836,3998.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3998.8378,0.0143,0.0000,0.0000,10796.8622,10796.8622,9.1252,1.3980,48933.3000,0.0000,48933.3000,1.2687,11121.2045,4.4000,1.0000,0.0000,0.0000,0.0000,11121.2045,0.0880,0.0000,0.0000,37812.0955,37812.0955,9.1252,1.8279,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0002,0.0000,0.0000,320.7892,320.7892,9.1252,1.3980,8142.7000,0.0000,8142.7000,0.2111,1850.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1850.6136,0.0026,0.0000,0.0000,6292.0864,6292.0864,9.1252,1.8279,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,7.4052,9.1840,8.2946,0.6662,9993.1889,1.4566,274.2034,2.7420,7.4052,9.0805,8.2429,0.6274,5018.9647,0.7768,274.8113,2.7481,7.4052,9.0504,8.2278,0.6163,4313.7674,0.6798,275.0520,2.7505,2.9131,0.1401,0.0000,0.1401,48939.3000,19325.9210,19325.9210
8164.0000,9.5039,17.9829,17329.5000,35773.8000,-18444.3000,0.9275,3938.5227,4.4000,1.0000,7949.7333,4.5000,1.0000,11888.2561,0.0286,0.0000,43723.5333,13390.9773,-30332.5561,9.5039,2.2066,14795.3000,0.0000,14795.3000,0.3836,3998.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3998.7297,0.0146,0.0000,0.0000,10796.5703,10796.5703,9.5039,1.7766,56111.4000,0.0000,56111.4000,1.4548,12752.5909,4.4000,1.0000,0.0000,0.0000,0.0000,12752.5909,0.1134,0.0000,0.0000,43358.8091,43358.8091,9.5039,2.2066,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0003,0.0000,0.0000,329.9108,329.9108,9.5039,1.7766,8631.7000,0.0000,8631.7000,0.2238,1961.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1961.7500,0.0031,0.0000,0.0000,6669.9500,6669.9500,9.5039,2.2066,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,6.8251,9.5628,8.1939,1.0601,15901.8255,1.5060,284.7807,2.8478,6.8251,9.4591,8.1421,1.0199,8159.1405,0.8031,285.4137,2.8541,6.8251,9.4290,8.1271,1.0085,7059.1560,0.7029,285.6644,2.8566,3.0120,0.1600,0.0000,0.1600,61953.8000,31120.1219,31120.1219
8165.0000,8.4879,18.7159,13643.7000,52867.4000,-39223.7000,1.3707,3100.8409,4.4000,1.0000,11748.3111,4.5000,1.0000,14849.1520,0.0703,0.0000,64615.7111,10542.8591,-54072.8520,8.4879,1.1906,14794.7000,0.0000,14794.7000,0.3836,3998.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3998.5676,0.0187,0.0000,0.0000,10796.1324,10796.1324,8.4879,0.7606,54764.0000,0.0000,54764.0000,1.4199,12446.3636,4.4000,1.0000,0.0000,0.0000,0.0000,12446.3636,0.1266,0.0000,0.0000,42317.6364,42317.6364,8.4879,1.1906,439.2000,0.0000,439.2000,0.0114,118.7027,3.7000,1.0000,0.0000,0.0000,0.0000,118.7027,0.0003,0.0000,0.0000,320.4973,320.4973,8.4879,0.7606,8816.9000,0.0000,8816.9000,0.2286,2003.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2003.8409,0.0035,0.0000,0.0000,6813.0591,6813.0591,8.4879,1.1906,946.5000,0.0000,946.5000,0.0245,255.8108,3.7000,1.0000,0.0000,0.0000,0.0000,255.8108,0.0000,0.0000,0.0000,690.6892,690.6892,7.9703,8.5461,8.2582,0.2546,3818.3994,1.7193,324.1941,3.2419,7.9703,8.4436,8.2069,0.2092,1673.8963,0.9169,324.9053,3.2491,7.9703,8.4138,8.1921,0.1961,1372.8667,0.8024,325.1881,3.2519,3.4386,0.2195,0.0000,0.2195,40537.6000,6865.1624,6865.1624
8166.0000,8.4791,18.9046,13750.9000,59140.1000,-45389.2000,1.5333,3125.2045,4.4000,1.0000,13142.2444,4.5000,1.0000,16267.4490,0.0942,0.0000,72282.3444,10625.6955,-61656.6490,8.4791,1.1818,14794.5000,0.0000,14794.5000,0.3836,3998.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3998.5135,0.0219,0.0000,0.0000,10795.9865,10795.9865,8.4791,0.7518,62344.5000,0.0000,62344.5000,1.6164,14169.2045,4.4000,1.0000,0.0000,0.0000,0.0000,14169.2045,0.1756,0.0000,0.0000,48175.2955,48175.2955,8.4791,1.1818,595.6000,0.0000,595.6000,0.0154,160.9730,3.7000,1.0000,0.0000,0.0000,0.0000,160.9730,0.0005,0.0000,0.0000,434.6270,434.6270,8.4791,0.7518,8371.6000,0.0000,8371.6000,0.2170,1902.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1902.6364,0.0038,0.0000,0.0000,6468.9636,6468.9636,8.4791,1.1818,5077.9000,0.0000,5077.9000,0.1317,1372.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1372.4054,0.0000,0.0000,0.0000,3705.4946,3705.4946,7.9520,8.5364,8.2442,0.2928,4392.3798,1.9487,367.6774,3.6768,7.9520,8.4355,8.1937,0.2423,1938.0055,1.0392,368.4712,3.6847,7.9520,8.4062,8.1791,0.2276,1593.3329,0.9095,368.7881,3.6879,3.8974,0.2961,0.0000,0.2961,45794.9000,7923.7182,7923.7182
8167.0000,6.5914,18.3359,7075.0000,114458.8000,-107383.8000,2.9676,1607.9545,4.4000,1.0000,25435.2889,4.5000,1.0000,27043.2434,0.4740,0.0000,139894.0889,5467.0455,-134427.0434,6.5914,-0.7059,14788.8000,0.0000,14788.8000,0.3834,3996.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3996.9730,0.0332,0.0000,0.0000,10791.8270,10791.8270,6.5914,-1.1359,36763.7000,0.0000,36763.7000,0.9532,8355.3864,4.4000,1.0000,0.0000,0.0000,0.0000,8355.3864,0.0903,0.0000,0.0000,28408.3136,28408.3136,6.5914,-0.7059,548.2000,0.0000,548.2000,0.0142,148.1622,3.7000,1.0000,0.0000,0.0000,0.0000,148.1622,0.0004,0.0000,0.0000,400.0378,400.0378,6.5914,-1.1359,7416.6000,0.0000,7416.6000,0.1923,1685.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1685.5909,0.0039,0.0000,0.0000,5731.0091,5731.0091,6.5914,-0.7059,17112.9000,0.0000,17112.9000,0.4437,4625.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4625.1081,0.0000,0.0000,0.0000,12487.7919,12487.7919,10.6004,6.6466,8.6235,-2.5184,-37775.9679,2.4772,459.5849,4.5958,10.6004,6.5493,8.5748,-2.5802,-20641.3600,1.3210,460.5347,4.6053,10.6004,6.5211,8.5607,-2.5987,-18190.7360,1.1561,460.9179,4.6092,4.9543,0.6017,0.0000,0.6017,-30753.6000,-76608.0640,-76608.0640
8168.0000,6.2981,18.2605,5065.9000,150655.1000,-145589.2000,3.9060,1151.3409,4.4000,1.0000,33478.9111,4.5000,1.0000,34630.2520,1.0035,0.0000,184134.0111,3914.5591,-180219.4520,6.2981,-0.9992,25125.9000,0.0000,25125.9000,0.6514,6790.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6790.7838,0.0910,0.0000,0.0000,18335.1162,18335.1162,6.2981,-1.4291,29745.5000,0.0000,29745.5000,0.7712,6760.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6760.3409,0.0833,0.0000,0.0000,22985.1591,22985.1591,6.2981,-0.9992,1125.4000,0.0000,1125.4000,0.0292,304.1622,3.7000,1.0000,0.0000,0.0000,0.0000,304.1622,0.0010,0.0000,0.0000,821.2378,821.2378,6.2981,-1.4291,6750.7000,0.0000,6750.7000,0.1750,1534.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1534.2500,0.0033,0.0000,0.0000,5216.4500,5216.4500,6.2981,-0.9992,18190.7000,0.0000,18190.7000,0.4716,4916.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4916.4054,0.0000,0.0000,0.0000,13274.2946,13274.2946,11.4618,6.3512,8.9065,-3.9452,-59178.7354,3.0022,550.0879,5.5009,11.4618,6.2577,8.8597,-4.0171,-32136.8272,1.6010,551.1733,5.5117,11.4618,6.2306,8.8462,-4.0388,-28271.6317,1.4012,551.6160,5.5162,6.0045,1.1820,0.0000,1.1820,-64651.0000,-119587.1943,-119587.1943
8169.0000,5.8339,17.8584,4091.0000,159897.6000,-155806.6000,4.1456,929.7727,4.4000,1.0000,35532.8000,4.5000,1.0000,36462.5727,1.1752,0.0000,195430.4000,3161.2273,-192269.1727,5.8339,-1.4634,30667.9000,0.0000,30667.9000,0.7951,8288.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8288.6216,0.1198,0.0000,0.0000,22379.2784,22379.2784,5.8339,5.1685,11663.4000,6840.6000,4822.8000,0.3024,2650.7727,4.4000,1.0000,1396.0408,4.9000,1.0000,4046.8135,0.0212,0.0000,8236.6408,9012.6273,775.9865,5.8339,-1.4634,1913.0000,0.0000,1913.0000,0.0496,517.0270,3.7000,1.0000,0.0000,0.0000,0.0000,517.0270,0.0013,0.0000,0.0000,1395.9730,1395.9730,5.8339,-1.8934,6714.7000,0.0000,6714.7000,0.1741,1526.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1526.0682,0.0029,0.0000,0.0000,5188.6318,5188.6318,5.8339,-1.4634,17472.2000,0.0000,17472.2000,0.4530,4722.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4722.2162,0.0000,0.0000,0.0000,12749.9838,12749.9838,12.3937,5.8865,9.1401,-4.9526,-74288.6712,2.9599,536.7960,5.3680,12.3937,5.7937,9.0937,-5.0227,-40181.8402,1.5785,537.8418,5.3784,12.3937,5.7670,9.0803,-5.0441,-35308.8079,1.3815,538.2690,5.3827,5.9198,1.3203,0.0000,1.3203,-94216.0000,-149779.3193,-149779.3193
8170.0000,5.7654,17.8486,3004.4000,167008.9000,-164004.5000,4.3300,682.8182,4.4000,1.0000,37113.0889,4.5000,1.0000,37795.9071,1.3287,0.0000,204121.9889,2321.5818,-201800.4071,5.7654,-1.5319,34867.4000,0.0000,34867.4000,0.9040,9423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9423.6216,0.1501,0.0000,0.0000,25443.7784,25443.7784,5.7654,11.1816,5613.7000,6548.1000,-934.4000,0.1698,1275.8409,4.4000,1.0000,1336.3469,4.9000,1.0000,2612.1878,0.0106,0.0000,7884.4469,4337.8591,-3546.5878,5.7654,-1.5319,2073.0000,0.0000,2073.0000,0.0537,560.2703,3.7000,1.0000,0.0000,0.0000,0.0000,560.2703,0.0013,0.0000,0.0000,1512.7297,1512.7297,5.7654,-1.9619,6257.8000,0.0000,6257.8000,0.1622,1422.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1422.2273,0.0021,0.0000,0.0000,4835.5727,4835.5727,5.7654,-1.5319,15316.6000,0.0000,15316.6000,0.3971,4139.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4139.6216,0.0000,0.0000,0.0000,11176.9784,11176.9784,12.7622,5.8175,9.2899,-5.3722,-80583.5537,3.0084,542.0266,5.4203,12.7622,5.7255,9.2439,-5.4429,-43543.1059,1.6044,543.0704,5.4307,12.7622,5.6991,9.2307,-5.4645,-38251.2761,1.4041,543.4975,5.4350,6.0169,1.4928,0.0000,1.4928,-106424.1000,-162377.9357,-162377.9357
8171.0000,5.8551,17.9848,2076.0000,173395.7000,-171319.7000,4.4956,471.8182,4.4000,1.0000,38532.3778,4.5000,1.0000,39004.1960,1.4921,0.0000,211928.0778,1604.1818,-210323.8960,5.8551,-1.4422,41163.6000,0.0000,41163.6000,1.0672,11125.2973,3.7000,1.0000,0.0000,0.0000,0.0000,11125.2973,0.2031,0.0000,0.0000,30038.3027,30038.3027,5.8551,14.1440,2882.4000,5936.4000,-3054.0000,0.1539,655.0909,4.4000,1.0000,1211.5102,4.9000,1.0000,1866.6011,0.0104,0.0000,7147.9102,2227.3091,-4920.6011,5.8551,-1.4422,2125.8000,0.0000,2125.8000,0.0551,574.5405,3.7000,1.0000,0.0000,0.0000,0.0000,574.5405,0.0013,0.0000,0.0000,1551.2595,1551.2595,5.8551,-1.8372,4889.1000,14.2000,4874.9000,0.1268,1111.1591,4.4000,1.0000,2.8980,4.9000,1.0000,1114.0571,0.0011,0.0000,17.0980,3777.9409,3760.8429,5.8551,-1.4422,13879.6000,0.0000,13879.6000,0.3599,3751.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3751.2432,0.0000,0.0000,0.0000,10128.3568,10128.3568,12.8880,5.9066,9.3973,-5.6174,-84260.6033,3.1292,561.1488,5.6115,12.8880,5.8158,9.3519,-5.6900,-45519.9721,1.6688,562.2142,5.6221,12.8880,5.7897,9.3388,-5.7122,-39985.1599,1.4605,562.6516,5.6265,6.2585,1.7080,0.0000,1.7080,-112329.8000,-169765.7352,-169765.7352
8172.0000,5.8062,17.9745,1256.9000,180034.0000,-178777.1000,4.6677,285.6591,4.4000,1.0000,40007.5556,4.5000,1.0000,40293.2146,1.6587,0.0000,220041.5556,971.2409,-219070.3146,5.8062,-1.4911,43270.2000,0.0000,43270.2000,1.1219,11694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,11694.6486,0.2315,0.0000,0.0000,31575.5514,31575.5514,5.8062,16.4782,1456.3000,8221.1000,-6764.8000,0.2131,330.9773,4.4000,1.0000,1677.7755,4.9000,1.0000,2008.7528,0.0168,0.0000,9898.8755,1125.3227,-8773.5528,5.8062,-1.4911,2514.8000,0.0000,2514.8000,0.0652,679.6757,3.7000,1.0000,0.0000,0.0000,0.0000,679.6757,0.0017,0.0000,0.0000,1835.1243,1835.1243,5.8062,-1.4914,3595.4000,128.3000,3467.1000,0.0932,817.1364,4.4000,1.0000,26.1837,4.9000,1.0000,843.3200,0.0003,0.0000,154.4837,2778.2636,2623.7800,5.8062,-1.4911,11185.2000,0.0000,11185.2000,0.2900,3023.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3023.0270,0.0000,0.0000,0.0000,8162.1730,8162.1730,13.1869,5.8572,9.5220,-6.0793,-91188.9075,3.2256,575.2819,5.7528,13.1869,5.7672,9.4771,-6.1533,-49226.5275,1.7201,576.3601,5.7636,13.1869,5.7415,9.4642,-6.1760,-43231.8038,1.5054,576.8039,5.7680,6.4511,1.9090,0.0000,1.9090,-125104.6000,-183647.2388,-183647.2388
8173.0000,5.6215,17.8115,775.2000,185956.7000,-185181.5000,4.8213,176.1818,4.4000,1.0000,41323.7111,4.5000,1.0000,41499.8929,1.7817,0.0000,227280.4111,599.0182,-226681.3929,5.6215,-1.6758,37497.4000,0.0000,37497.4000,0.9722,10134.4324,3.7000,1.0000,0.0000,0.0000,0.0000,10134.4324,0.1936,0.0000,0.0000,27362.9676,27362.9676,5.6215,15.9321,2437.6000,10886.5000,-8448.9000,0.2823,554.0000,4.4000,1.0000,2221.7347,4.9000,1.0000,2775.7347,0.0237,0.0000,13108.2347,1883.6000,-11224.6347,5.6215,-1.6758,3002.2000,0.0000,3002.2000,0.0778,811.4054,3.7000,1.0000,0.0000,0.0000,0.0000,811.4054,0.0022,0.0000,0.0000,2190.7946,2190.7946,5.6215,-0.3984,2130.4000,302.1000,1828.3000,0.0552,484.1818,4.4000,1.0000,61.6531,4.9000,1.0000,545.8349,0.0000,0.0000,363.7531,1646.2182,1282.4651,5.6215,-1.6758,9748.2000,0.0000,9748.2000,0.2527,2634.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2634.6486,0.0000,0.0000,0.0000,7113.5514,7113.5514,13.6447,5.6722,9.6584,-6.6230,-99345.4435,3.2308,572.7956,5.7280,13.6447,5.5827,9.6137,-6.6968,-53574.4609,1.7229,573.8615,5.7386,13.6447,5.5571,9.6009,-6.7195,-47036.3446,1.5079,574.3006,5.7430,6.4615,2.0012,0.0000,2.0012,-141554.3000,-199956.2490,-199956.2490
8174.0000,5.7532,17.9502,624.8000,191155.3000,-190530.5000,4.9561,142.0000,4.4000,1.0000,42478.9556,4.5000,1.0000,42620.9556,1.9456,0.0000,233634.2556,482.8000,-233151.4556,5.7532,-1.5441,43266.1000,0.0000,43266.1000,1.1218,11693.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11693.5405,0.2508,0.0000,0.0000,31572.5595,31572.5595,5.7532,17.0900,1079.7000,11849.8000,-10770.1000,0.3072,245.3864,4.4000,1.0000,2418.3265,4.9000,1.0000,2663.7129,0.0289,0.0000,14268.1265,834.3136,-13433.8129,5.7532,-1.5441,2870.0000,0.0000,2870.0000,0.0744,775.6757,3.7000,1.0000,0.0000,0.0000,0.0000,775.6757,0.0022,0.0000,0.0000,2094.3243,2094.3243,5.7532,1.6225,1504.9000,449.5000,1055.4000,0.0390,342.0227,4.4000,1.0000,91.7347,4.9000,1.0000,433.7574,0.0000,0.0000,541.2347,1162.8773,621.6426,5.7532,-1.5441,8670.5000,0.0000,8670.5000,0.2248,2343.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2343.3784,0.0000,0.0000,0.0000,6327.1216,6327.1216,13.6960,5.8034,9.7497,-6.8222,-102333.6292,3.3616,593.6374,5.9364,13.6960,5.7149,9.7054,-6.8982,-55185.5113,1.7927,594.7280,5.9473,13.6960,5.6896,9.6928,-6.9215,-48450.4800,1.5689,595.1787,5.9518,6.7233,2.2275,0.0000,2.2275,-145438.6000,-205969.6205,-205969.6205
8175.0000,5.6814,17.8714,816.0000,195922.0000,-195106.0000,5.0796,185.4545,4.4000,1.0000,43538.2222,4.5000,1.0000,43723.6768,2.0614,0.0000,239460.2222,630.5455,-238829.6768,5.6814,-1.6159,41165.5000,0.0000,41165.5000,1.0673,11125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11125.8108,0.2364,0.0000,0.0000,30039.6892,30039.6892,5.6814,16.7058,1290.0000,9807.4000,-8517.4000,0.2543,293.1818,4.4000,1.0000,2001.5102,4.9000,1.0000,2294.6920,0.0221,0.0000,11808.9102,996.8182,-10812.0920,5.6814,-1.6159,1896.6000,0.0000,1896.6000,0.0492,512.5946,3.7000,1.0000,0.0000,0.0000,0.0000,512.5946,0.0012,0.0000,0.0000,1384.0054,1384.0054,5.6814,4.1198,1040.1000,532.6000,507.5000,0.0270,236.3864,4.4000,1.0000,108.6939,4.9000,1.0000,345.0802,0.0000,0.0000,641.2939,803.7136,162.4198,5.6814,-1.6159,7592.7000,0.0000,7592.7000,0.1969,2052.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2052.0811,0.0000,0.0000,0.0000,5540.6189,5540.6189,13.9368,5.7314,9.8341,-7.0408,-105612.6762,3.3371,587.1510,5.8715,13.9368,5.6431,9.7899,-7.1160,-56928.2851,1.7796,588.2255,5.8823,13.9368,5.6178,9.7773,-7.1392,-49974.0742,1.5575,588.6697,5.8867,6.6742,2.3211,0.0000,2.3211,-152461.1000,-212515.0355,-212515.0355
8176.0000,5.6978,17.8673,1363.9000,199911.2000,-198547.3000,5.1831,309.9773,4.4000,1.0000,44424.7111,4.5000,1.0000,44734.6884,2.1628,0.0000,244335.9111,1053.9227,-243281.9884,5.6978,-1.5995,39074.1000,0.0000,39074.1000,1.0131,10560.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10560.5676,0.2232,0.0000,0.0000,28513.5324,28513.5324,5.6978,16.0220,2197.2000,9890.5000,-7693.3000,0.2564,499.3636,4.4000,1.0000,2018.4694,4.9000,1.0000,2517.8330,0.0223,0.0000,11908.9694,1697.8364,-10211.1330,5.6978,-1.5995,1828.6000,0.0000,1828.6000,0.0474,494.2162,3.7000,1.0000,0.0000,0.0000,0.0000,494.2162,0.0012,0.0000,0.0000,1334.3838,1334.3838,5.6978,10.2267,617.2000,634.9000,-17.7000,0.0165,140.2727,4.4000,1.0000,129.5714,4.9000,1.0000,269.8442,0.0000,0.0000,764.4714,476.9273,-287.5442,5.6978,-1.5995,8670.5000,0.0000,8670.5000,0.2248,2343.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2343.3784,0.0000,0.0000,0.0000,6327.1216,6327.1216,14.0669,5.7476,9.9073,-7.2103,-108154.1778,3.3706,591.1701,5.9117,14.0669,5.6596,9.8633,-7.2859,-58287.2672,1.7975,592.2460,5.9225,14.0669,5.6345,9.8507,-7.3092,-51164.1827,1.5731,592.6912,5.9269,6.7412,2.4095,0.0000,2.4095,-156685.1000,-217605.6277,-217605.6277
8177.0000,5.6548,17.7970,2110.1000,203701.3000,-201591.2000,5.2813,479.5682,4.4000,1.0000,45266.9556,4.5000,1.0000,45746.5237,2.2456,0.0000,248968.2556,1630.5318,-247337.7237,5.6548,-1.6425,33285.7000,0.0000,33285.7000,0.8630,8996.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8996.1351,0.1810,0.0000,0.0000,24289.5649,24289.5649,5.6548,15.4797,3547.1000,12369.2000,-8822.1000,0.3207,806.1591,4.4000,1.0000,2524.3265,4.9000,1.0000,3330.4856,0.0294,0.0000,14893.5265,2740.9409,-12152.5856,5.6548,-1.6425,2362.2000,0.0000,2362.2000,0.0612,638.4324,3.7000,1.0000,0.0000,0.0000,0.0000,638.4324,0.0017,0.0000,0.0000,1723.7676,1723.7676,5.6548,10.7662,554.1000,617.9000,-63.8000,0.0160,125.9318,4.4000,1.0000,126.1020,4.9000,1.0000,252.0339,0.0000,0.0000,744.0020,428.1682,-315.8339,5.6548,-1.6425,10107.5000,0.0000,10107.5000,0.2621,2731.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2731.7568,0.0000,0.0000,0.0000,7375.7432,7375.7432,14.2821,5.7045,9.9933,-7.5037,-112556.2389,3.4022,594.4861,5.9449,14.2821,5.6168,9.9494,-7.5798,-60638.3256,1.8143,595.5624,5.9556,14.2821,5.5918,9.9370,-7.6032,-53222.5031,1.5879,596.0082,5.9601,6.8043,2.4576,0.0000,2.4576,-164721.7000,-226417.0675,-226417.0675
8178.0000,5.4928,17.6225,2482.8000,207470.2000,-204987.4000,5.3791,564.2727,4.4000,1.0000,46104.4889,4.5000,1.0000,46668.7616,2.2973,0.0000,253574.6889,1918.5273,-251656.1616,5.4928,-1.8045,21735.5000,0.0000,21735.5000,0.5635,5874.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5874.4595,0.1019,0.0000,0.0000,15861.0405,15861.0405,5.4928,13.3111,7679.0000,14052.8000,-6373.8000,0.3643,1745.2273,4.4000,1.0000,2867.9184,4.9000,1.0000,4613.1456,0.0317,0.0000,16920.7184,5933.7727,-10986.9456,5.4928,-1.8045,1493.8000,0.0000,1493.8000,0.0387,403.7297,3.7000,1.0000,0.0000,0.0000,0.0000,403.7297,0.0009,0.0000,0.0000,1090.0703,1090.0703,5.4928,11.0611,401.3000,479.1000,-77.8000,0.0124,91.2045,4.4000,1.0000,97.7755,4.9000,1.0000,188.9801,0.0000,0.0000,576.8755,310.0955,-266.7801,5.4928,-1.8045,13340.7000,0.0000,13340.7000,0.3459,3605.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3605.5946,0.0000,0.0000,0.0000,9735.1054,9735.1054,14.6285,5.5425,10.0855,-7.8312,-117468.2797,3.3520,583.3851,5.8339,14.6285,5.4547,10.0416,-7.9062,-63249.6794,1.7876,584.4414,5.8444,14.6285,5.4297,10.0291,-7.9294,-55505.7119,1.5644,584.8784,5.8488,6.7040,2.4318,0.0000,2.4318,-174869.0000,-236223.6711,-236223.6711
8179.0000,6.3285,18.2257,5190.9000,123409.8000,-118218.9000,3.1996,1179.7500,4.4000,1.0000,27424.4000,4.5000,1.0000,28604.1500,0.5695,0.0000,150834.2000,4011.1500,-146823.0500,6.3285,-0.9688,17909.6000,0.0000,17909.6000,0.4643,4840.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4840.4324,0.0403,0.0000,0.0000,13069.1676,13069.1676,6.3285,-1.2909,14497.9000,129.9000,14368.0000,0.3759,3294.9773,4.4000,1.0000,26.5102,4.9000,1.0000,3321.4875,0.0194,0.0000,156.4102,11202.9227,11046.5125,6.3285,-0.9688,1245.5000,0.0000,1245.5000,0.0323,336.6216,3.7000,1.0000,0.0000,0.0000,0.0000,336.6216,0.0005,0.0000,0.0000,908.8784,908.8784,6.3285,12.5103,430.9000,568.3000,-137.4000,0.0147,97.9318,4.4000,1.0000,115.9796,4.9000,1.0000,213.9114,0.0000,0.0000,684.2796,332.9682,-351.3114,6.3285,-0.9688,15675.9000,0.0000,15675.9000,0.4064,4236.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4236.7297,0.0000,0.0000,0.0000,11439.1703,11439.1703,12.7166,6.3816,9.5491,-3.6596,-54894.7106,2.2466,400.2196,4.0022,12.7166,6.2878,9.5022,-3.7135,-29707.9231,1.1981,401.0029,4.0100,12.7166,6.2611,9.4888,-3.7297,-26107.9990,1.0486,401.3201,4.0132,4.4933,0.6298,0.0000,0.6298,-69157.3000,-110710.6327,-110710.6327
8180.0000,6.3331,18.1572,6221.5000,120749.9000,-114528.4000,3.1307,1413.9773,4.4000,1.0000,26833.3111,4.5000,1.0000,28247.2884,0.5389,0.0000,147583.2111,4807.5227,-142775.6884,6.3331,-0.9642,17893.3000,0.0000,17893.3000,0.4639,4836.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4836.0270,0.0398,0.0000,0.0000,13057.2730,13057.2730,6.3331,-1.3942,16690.7000,0.0000,16690.7000,0.4327,3793.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3793.3409,0.0239,0.0000,0.0000,12897.3591,12897.3591,6.3331,-0.9642,943.6000,0.0000,943.6000,0.0245,255.0270,3.7000,1.0000,0.0000,0.0000,0.0000,255.0270,0.0004,0.0000,0.0000,688.5730,688.5730,6.3331,6.1826,836.7000,526.5000,310.2000,0.0217,190.1591,4.4000,1.0000,107.4490,4.9000,1.0000,297.6081,0.0001,0.0000,633.9490,646.5409,12.5919,6.3331,-0.9642,14957.4000,0.0000,14957.4000,0.3878,4042.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4042.5405,0.0000,0.0000,0.0000,10914.8595,10914.8595,12.4471,6.3870,9.4171,-3.4759,-52138.6640,2.2306,399.6616,3.9966,12.4471,6.2919,9.3695,-3.5301,-28241.0901,1.1896,400.4570,4.0046,12.4471,6.2647,9.3559,-3.5465,-24825.2779,1.0411,400.7782,4.0078,4.4613,0.6031,0.0000,0.6031,-63733.2000,-105205.0320,-105205.0320
8181.0000,7.3483,18.5084,10770.4000,78357.3000,-67586.9000,2.0316,2447.8182,4.4000,1.0000,17412.7333,4.5000,1.0000,19860.5515,0.1766,0.0000,95770.0333,8322.5818,-87447.4515,7.3483,0.0510,17903.3000,0.0000,17903.3000,0.4642,4838.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4838.7297,0.0258,0.0000,0.0000,13064.5703,13064.5703,7.3483,-0.3790,22439.6000,0.0000,22439.6000,0.5818,5099.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5099.9091,0.0287,0.0000,0.0000,17339.6909,17339.6909,7.3483,0.0510,1034.8000,0.0000,1034.8000,0.0268,279.6757,3.7000,1.0000,0.0000,0.0000,0.0000,279.6757,0.0004,0.0000,0.0000,755.1243,755.1243,7.3483,4.4887,1210.1000,489.2000,720.9000,0.0314,275.0227,4.4000,1.0000,99.8367,4.9000,1.0000,374.8595,0.0001,0.0000,589.0367,935.0773,346.0405,7.3483,0.0510,13700.0000,0.0000,13700.0000,0.3552,3702.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3702.7027,0.0000,0.0000,0.0000,9997.2973,9997.2973,10.7606,7.4042,9.0824,-1.5064,-22595.4706,1.7455,317.3498,3.1735,10.7606,7.3055,9.0330,-1.5505,-12404.2802,0.9308,318.0103,3.1801,10.7606,7.2772,9.0189,-1.5636,-10944.9774,0.8146,318.2742,3.1827,3.4909,0.2317,0.0000,0.2317,-11788.3000,-45944.7282,-45944.7282
8182.0000,7.3312,18.1936,13118.7000,74545.7000,-61427.0000,1.9327,2981.5227,4.4000,1.0000,16565.7111,4.5000,1.0000,19547.2338,0.1535,0.0000,91111.4111,10137.1773,-80974.2338,7.3312,0.0339,15144.7000,0.0000,15144.7000,0.3927,4093.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4093.1622,0.0196,0.0000,0.0000,11051.5378,11051.5378,7.3312,-0.3961,25112.1000,0.0000,25112.1000,0.6511,5707.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5707.2955,0.0327,0.0000,0.0000,19404.8045,19404.8045,7.3312,0.0339,603.7000,0.0000,603.7000,0.0157,163.1622,3.7000,1.0000,0.0000,0.0000,0.0000,163.1622,0.0002,0.0000,0.0000,440.5378,440.5378,7.3312,2.3775,1848.1000,425.7000,1422.4000,0.0479,420.0227,4.4000,1.0000,86.8776,4.9000,1.0000,506.9003,0.0002,0.0000,512.5776,1428.0773,915.4997,7.3312,0.0339,11185.2000,0.0000,11185.2000,0.2900,3023.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3023.0270,0.0000,0.0000,0.0000,8162.1730,8162.1730,10.5233,7.3881,8.9557,-1.3423,-20134.2817,1.6650,304.4136,3.0441,10.5233,7.2878,8.9056,-1.3851,-11081.0095,0.8879,305.0594,3.0506,10.5233,7.2589,8.8911,-1.3978,-9784.3897,0.7771,305.3166,3.0532,3.3300,0.2063,0.0000,0.2063,-7958.9000,-40999.6809,-40999.6809
8183.0000,8.7457,18.7005,17667.4000,60211.9000,-42544.5000,1.5611,4015.3182,4.4000,1.0000,13380.4222,4.5000,1.0000,17395.7404,0.0962,0.0000,73592.3222,13652.0818,-59940.2404,8.7457,1.4484,14792.6000,0.0000,14792.6000,0.3835,3998.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3998.0000,0.0207,0.0000,0.0000,10794.6000,10794.6000,8.7457,1.0184,54829.5000,0.0000,54829.5000,1.4216,12461.2500,4.4000,1.0000,0.0000,0.0000,0.0000,12461.2500,0.1343,0.0000,0.0000,42368.2500,42368.2500,8.7457,1.4484,441.5000,0.0000,441.5000,0.0114,119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,119.3243,0.0003,0.0000,0.0000,322.1757,322.1757,8.7457,2.1649,2863.9000,272.7000,2591.2000,0.0743,650.8864,4.4000,1.0000,55.6531,4.9000,1.0000,706.5394,0.0006,0.0000,328.3531,2213.0136,1884.6606,8.7457,1.4484,9748.2000,0.0000,9748.2000,0.2527,2634.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2634.6486,0.0000,0.0000,0.0000,7113.5514,7113.5514,8.5677,8.8024,8.6850,0.1118,1676.5819,1.8523,342.7232,3.4272,8.5677,8.7024,8.6350,0.0642,513.2811,0.9878,343.4506,3.4345,8.5677,8.6736,8.6206,0.0504,353.1342,0.8645,343.7408,3.4374,3.7046,0.2521,0.0000,0.2521,39858.5000,2542.9972,2542.9972
8184.0000,9.2552,18.4408,20848.0000,53052.2000,-32204.2000,1.3755,4738.1818,4.4000,1.0000,11789.3778,4.5000,1.0000,16527.5596,0.0745,0.0000,64841.5778,16109.8182,-48731.7596,9.2552,1.9579,14795.5000,0.0000,14795.5000,0.3836,3998.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3998.7838,0.0217,0.0000,0.0000,10796.7162,10796.7162,9.2552,1.5279,70047.3000,0.0000,70047.3000,1.8161,15919.8409,4.4000,1.0000,0.0000,0.0000,0.0000,15919.8409,0.2135,0.0000,0.0000,54127.4591,54127.4591,9.2552,1.9579,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0004,0.0000,0.0000,329.9108,329.9108,9.2552,1.8830,3984.7000,117.5000,3867.2000,0.1033,905.6136,4.4000,1.0000,23.9796,4.9000,1.0000,929.5932,0.0010,0.0000,141.4796,3079.0864,2937.6068,9.2552,1.9579,5437.2000,0.0000,5437.2000,0.1410,1469.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1469.5135,0.0000,0.0000,0.0000,3967.6865,3967.6865,7.6697,9.3118,8.4908,0.8088,12132.4177,1.9156,357.4910,3.5749,7.6697,9.2120,8.4409,0.7596,6076.5947,1.0216,358.2514,3.5825,7.6697,9.1831,8.4264,0.7455,5218.6074,0.8940,358.5552,3.5856,3.8312,0.3111,0.0000,0.3111,62395.1000,23427.6198,23427.6198
8185.0000,9.4914,17.8167,23803.5000,47200.2000,-23396.7000,1.2238,5409.8864,4.4000,1.0000,10488.9333,4.5000,1.0000,15898.8197,0.0573,0.0000,57689.1333,18393.6136,-39295.5197,9.4914,2.1941,14823.5000,0.0000,14823.5000,0.3843,4006.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4006.3514,0.0206,0.0000,0.0000,10817.1486,10817.1486,9.4914,1.7641,72303.1000,0.0000,72303.1000,1.8746,16432.5227,4.4000,1.0000,0.0000,0.0000,0.0000,16432.5227,0.2182,0.0000,0.0000,55870.5773,55870.5773,9.4914,2.1941,439.6000,0.0000,439.6000,0.0114,118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,118.8108,0.0004,0.0000,0.0000,320.7892,320.7892,9.4914,1.7701,5051.4000,2.5000,5048.9000,0.1310,1148.0455,4.4000,1.0000,0.5102,4.9000,1.0000,1148.5557,0.0014,0.0000,3.0102,3903.3545,3900.3443,9.4914,2.1941,1667.7000,0.0000,1667.7000,0.0432,450.7297,3.7000,1.0000,0.0000,0.0000,0.0000,450.7297,0.0000,0.0000,0.0000,1216.9703,1216.9703,7.1710,9.5485,8.3597,1.1213,16818.9365,1.8341,344.2860,3.4429,7.1710,9.4479,8.3094,1.0737,8589.8528,0.9781,345.0255,3.4503,7.1710,9.4188,8.2949,1.0602,7421.5208,0.8560,345.3205,3.4532,3.6683,0.2978,0.0000,0.2978,70886.1000,32830.3100,32830.3100
8186.0000,9.8854,17.2277,26669.4000,42230.7000,-15561.3000,1.0949,6061.2273,4.4000,1.0000,9384.6000,4.5000,1.0000,15445.8273,0.0470,0.0000,51615.3000,20608.1727,-31007.1273,9.8854,2.5881,14824.9000,0.0000,14824.9000,0.3844,4006.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4006.7297,0.0218,0.0000,0.0000,10818.1703,10818.1703,9.8854,2.1581,85178.8000,0.0000,85178.8000,2.2084,19358.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19358.8182,0.3018,0.0000,0.0000,65819.9818,65819.9818,9.8854,2.5881,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0004,0.0000,0.0000,329.9838,329.9838,9.8854,2.1581,5860.4000,0.0000,5860.4000,0.1519,1331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1331.9091,0.0019,0.0000,0.0000,4528.4909,4528.4909,9.8854,2.5881,948.2000,0.0000,948.2000,0.0246,256.2703,3.7000,1.0000,0.0000,0.0000,0.0000,256.2703,0.0000,0.0000,0.0000,691.9297,691.9297,6.4618,9.9423,8.2020,1.7344,26015.9681,1.9380,366.3365,3.6634,6.4618,9.8420,8.1519,1.6843,13474.3776,1.0335,367.1227,3.6712,6.4618,9.8130,8.1374,1.6702,11691.0836,0.9045,367.4368,3.6744,3.8759,0.3730,0.0000,0.3730,91703.2000,51181.4292,51181.4292
8187.0000,10.0645,16.3647,29389.9000,38348.8000,-8958.9000,0.9943,6679.5227,4.4000,1.0000,8521.9556,4.5000,1.0000,15201.4783,0.0382,0.0000,46870.7556,22710.3773,-24160.3783,10.0645,2.7672,14822.5000,0.0000,14822.5000,0.3843,4006.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4006.0811,0.0207,0.0000,0.0000,10816.4189,10816.4189,10.0645,2.3372,85252.9000,0.0000,85252.9000,2.2103,19375.6591,4.4000,1.0000,0.0000,0.0000,0.0000,19375.6591,0.2930,0.0000,0.0000,65877.2409,65877.2409,10.0645,2.7672,439.3000,0.0000,439.3000,0.0114,118.7297,3.7000,1.0000,0.0000,0.0000,0.0000,118.7297,0.0004,0.0000,0.0000,320.5703,320.5703,10.0645,2.3372,6727.3000,0.0000,6727.3000,0.1744,1528.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1528.9318,0.0024,0.0000,0.0000,5198.3682,5198.3682,10.0645,2.7672,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,6.0679,10.1216,8.0948,1.9728,29592.0384,1.8926,359.4831,3.5948,6.0679,10.0210,8.0444,1.9237,15389.2311,1.0093,360.2591,3.6026,6.0679,9.9918,8.0298,1.9098,13368.7532,0.8833,360.5691,3.6057,3.7853,0.3548,0.0000,0.3548,98691.2000,58350.0227,58350.0227
