Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8188.0000,10.3322,15.4107,32309.0000,34947.9000,-2638.9000,0.9061,7342.9545,4.4000,1.0000,7766.2000,4.5000,1.0000,15109.1545,0.0335,0.0000,42714.1000,24966.0455,-17748.0545,10.3322,3.0349,14816.6000,0.0000,14816.6000,0.3841,4004.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4004.4865,0.0224,0.0000,0.0000,10812.1135,10812.1135,10.3322,2.6050,97694.8000,0.0000,97694.8000,2.5329,22203.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22203.3636,0.3893,0.0000,0.0000,75491.4364,75491.4364,10.3322,3.0349,452.9000,0.0000,452.9000,0.0117,122.4054,3.7000,1.0000,0.0000,0.0000,0.0000,122.4054,0.0005,0.0000,0.0000,330.4946,330.4946,10.3322,2.6050,7513.1000,0.0000,7513.1000,0.1948,1707.5227,4.4000,1.0000,0.0000,0.0000,0.0000,1707.5227,0.0032,0.0000,0.0000,5805.5773,5805.5773,10.3322,3.0349,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,5.5201,10.3890,7.9546,2.5291,37937.1047,2.0201,386.1075,3.8611,5.5201,10.2890,7.9046,2.4770,19815.7322,1.0773,386.9376,3.8694,5.5201,10.2599,7.8900,2.4624,17236.5331,0.9428,387.2699,3.8727,4.0403,0.4489,0.0000,0.4489,118246.6000,74989.3699,74989.3699
8189.0000,9.5060,17.4150,27982.6000,50131.0000,-22148.4000,1.2997,6359.6818,4.4000,1.0000,11140.2222,4.5000,1.0000,17499.9040,0.0716,0.0000,61271.2222,21622.9182,-39648.3040,9.5060,2.2087,14816.1000,0.0000,14816.1000,0.3841,4004.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4004.3514,0.0266,0.0000,0.0000,10811.7486,10811.7486,9.5060,1.7788,95956.9000,0.0000,95956.9000,2.4879,21808.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21808.3864,0.4200,0.0000,0.0000,74148.5136,74148.5136,9.5060,2.2087,441.1000,0.0000,441.1000,0.0114,119.2162,3.7000,1.0000,0.0000,0.0000,0.0000,119.2162,0.0005,0.0000,0.0000,321.8838,321.8838,9.5060,1.7788,8052.9000,0.0000,8052.9000,0.2088,1830.2045,4.4000,1.0000,0.0000,0.0000,0.0000,1830.2045,0.0039,0.0000,0.0000,6222.6955,6222.6955,9.5060,2.2087,948.2000,0.0000,948.2000,0.0246,256.2703,3.7000,1.0000,0.0000,0.0000,0.0000,256.2703,0.0000,0.0000,0.0000,691.9297,691.9297,6.4212,9.5621,7.9917,1.7835,26752.1372,2.2083,421.3663,4.2137,6.4212,9.4633,7.9423,1.7272,13817.7011,1.1776,422.2602,4.2226,6.4212,9.4346,7.9279,1.7112,11978.6289,1.0306,422.6196,4.2262,4.4165,0.5226,0.0000,0.5226,98066.8000,52548.4672,52548.4672
8190.0000,9.4235,17.6872,28647.8000,55922.7000,-27274.9000,1.4499,6510.8636,4.4000,1.0000,12427.2667,4.5000,1.0000,18938.1303,0.0951,0.0000,68349.9667,22136.9364,-46213.0303,9.4235,2.1262,14815.8000,0.0000,14815.8000,0.3841,4004.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4004.2703,0.0312,0.0000,0.0000,10811.5297,10811.5297,9.4235,1.6962,107366.1000,0.0000,107366.1000,2.7837,24401.3864,4.4000,1.0000,0.0000,0.0000,0.0000,24401.3864,0.5638,0.0000,0.0000,82964.7136,82964.7136,9.4235,2.1262,594.8000,0.0000,594.8000,0.0154,160.7568,3.7000,1.0000,0.0000,0.0000,0.0000,160.7568,0.0009,0.0000,0.0000,434.0432,434.0432,9.4235,1.6962,8044.4000,0.0000,8044.4000,0.2086,1828.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1828.2727,0.0047,0.0000,0.0000,6216.1273,6216.1273,9.4235,2.1262,5089.5000,0.0000,5089.5000,0.1320,1375.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1375.5405,0.0000,0.0000,0.0000,3713.9595,3713.9595,6.4038,9.4785,7.9411,1.9661,29491.4730,2.4868,475.5895,4.7559,6.4038,9.3816,7.8927,1.9040,15231.7138,1.3262,476.5789,4.7658,6.4038,9.3534,7.8786,1.8863,13204.1562,1.1606,476.9789,4.7698,4.9736,0.6957,0.0000,0.6957,108635.7000,57927.3430,57927.3430
8191.0000,7.4158,18.4217,17350.5000,110226.8000,-92876.3000,2.8578,3943.2955,4.4000,1.0000,24494.8444,4.5000,1.0000,28438.1399,0.4481,0.0000,134721.6444,13407.2045,-121314.4399,7.4158,0.1185,14820.7000,0.0000,14820.7000,0.3843,4005.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4005.5946,0.0393,0.0000,0.0000,10815.1054,10815.1054,7.4158,-0.3115,66787.1000,0.0000,66787.1000,1.7316,15178.8864,4.4000,1.0000,0.0000,0.0000,0.0000,15178.8864,0.2828,0.0000,0.0000,51608.2136,51608.2136,7.4158,0.1185,549.9000,0.0000,549.9000,0.0143,148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,148.6216,0.0007,0.0000,0.0000,401.2784,401.2784,7.4158,-0.3115,7610.7000,0.0000,7610.7000,0.1973,1729.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1729.7045,0.0049,0.0000,0.0000,5880.9955,5880.9955,7.4158,0.1185,17153.1000,0.0000,17153.1000,0.4447,4635.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4635.9730,0.0000,0.0000,0.0000,12517.1270,12517.1270,9.2620,7.4695,8.3657,-1.2975,-19462.7430,2.8150,528.2597,5.2826,9.2620,7.3749,8.3185,-1.3658,-10926.7681,1.5012,529.3236,5.2932,9.2620,7.3474,8.3047,-1.3860,-9702.2089,1.3138,529.7569,5.2976,5.6300,0.7758,0.0000,0.7758,14045.2000,-40091.7200,-40091.7200
8192.0000,6.8786,18.3780,13683.0000,146277.3000,-132594.3000,3.7925,3109.7727,4.4000,1.0000,32506.0667,4.5000,1.0000,35615.8394,0.9519,0.0000,178783.3667,10573.2273,-168210.1394,6.8786,-0.4187,25191.6000,0.0000,25191.6000,0.6531,6808.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6808.5405,0.1001,0.0000,0.0000,18383.0595,18383.0595,6.8786,-0.8487,54152.6000,0.0000,54152.6000,1.4040,12307.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12307.4091,0.2416,0.0000,0.0000,41845.1909,41845.1909,6.8786,-0.4187,1127.4000,0.0000,1127.4000,0.0292,304.7027,3.7000,1.0000,0.0000,0.0000,0.0000,304.7027,0.0015,0.0000,0.0000,822.6973,822.6973,6.8786,-0.7572,6189.0000,47.0000,6142.0000,0.1605,1406.5909,4.4000,1.0000,9.5918,4.9000,1.0000,1416.1827,0.0034,0.0000,56.5918,4782.4091,4725.8173,6.8786,-0.4187,18233.4000,0.0000,18233.4000,0.4727,4927.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4927.9459,0.0000,0.0000,0.0000,13305.4541,13305.4541,10.4271,6.9306,8.6788,-2.9274,-43911.2392,3.2560,602.6122,6.0261,10.4271,6.8390,8.6330,-3.0038,-24030.3242,1.7364,603.7790,6.0378,10.4271,6.8125,8.6198,-3.0266,-21186.3570,1.5197,604.2586,6.0426,6.5121,1.2986,0.0000,1.2986,-27747.3000,-89127.9204,-89127.9204
8193.0000,5.9973,17.7289,10098.0000,159047.5000,-148949.5000,4.1236,2295.0000,4.4000,1.0000,35343.8889,4.5000,1.0000,37638.8889,1.1666,0.0000,194391.3889,7803.0000,-186588.3889,5.9973,-1.3000,30724.1000,0.0000,30724.1000,0.7966,8303.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8303.8108,0.1238,0.0000,0.0000,22420.2892,22420.2892,5.9973,2.6361,19415.7000,7040.2000,12375.5000,0.5034,4412.6591,4.4000,1.0000,1436.7755,4.9000,1.0000,5849.4346,0.0453,0.0000,8476.9755,15003.0409,6526.0654,5.9973,-1.3000,1916.9000,0.0000,1916.9000,0.0497,518.0811,3.7000,1.0000,0.0000,0.0000,0.0000,518.0811,0.0015,0.0000,0.0000,1398.8189,1398.8189,5.9973,-1.5036,5052.8000,95.0000,4957.8000,0.1310,1148.3636,4.4000,1.0000,19.3878,4.9000,1.0000,1167.7514,0.0017,0.0000,114.3878,3904.4364,3790.0486,5.9973,-1.3000,17513.2000,0.0000,17513.2000,0.4541,4733.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4733.2973,0.0000,0.0000,0.0000,12779.9027,12779.9027,11.9747,6.0495,9.0121,-4.6151,-69226.8976,3.0292,552.4498,5.5245,11.9747,5.9575,8.9661,-4.6863,-37490.5690,1.6154,553.5184,5.5352,11.9747,5.9310,8.9528,-4.7080,-32955.7974,1.4138,553.9566,5.5396,6.0583,1.3390,0.0000,1.3390,-81462.0000,-139673.2641,-139673.2641
8194.0000,5.8416,17.7089,7754.3000,168807.8000,-161053.5000,4.3767,1762.3409,4.4000,1.0000,37512.8444,4.5000,1.0000,39275.1854,1.3738,0.0000,206320.6444,5991.9591,-200328.6854,5.8416,-1.4557,34937.5000,0.0000,34937.5000,0.9058,9442.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9442.5676,0.1566,0.0000,0.0000,25494.9324,25494.9324,5.8416,4.9618,13045.3000,7418.7000,5626.6000,0.3382,2964.8409,4.4000,1.0000,1514.0204,4.9000,1.0000,4478.8613,0.0272,0.0000,8932.7204,10080.4591,1147.7387,5.8416,-1.4557,2079.5000,0.0000,2079.5000,0.0539,562.0270,3.7000,1.0000,0.0000,0.0000,0.0000,562.0270,0.0014,0.0000,0.0000,1517.4730,1517.4730,5.8416,-0.6936,3069.6000,303.9000,2765.7000,0.0796,697.6364,4.4000,1.0000,62.0204,4.9000,1.0000,759.6568,0.0004,0.0000,365.9204,2371.9636,2006.0432,5.8416,-1.4557,15352.5000,0.0000,15352.5000,0.3980,4149.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4149.3243,0.0000,0.0000,0.0000,11203.1757,11203.1757,12.5405,5.8935,9.2170,-5.2576,-78864.0252,3.0761,555.9904,5.5599,12.5405,5.8021,9.1713,-5.3295,-42635.6340,1.6404,557.0560,5.5706,12.5405,5.7757,9.1581,-5.3514,-37459.6631,1.4357,557.4932,5.5749,6.1522,1.5594,0.0000,1.5594,-100291.7000,-158959.3224,-158959.3224
8195.0000,5.7817,17.7287,6356.3000,178430.3000,-172074.0000,4.6261,1444.6136,4.4000,1.0000,39651.1778,4.5000,1.0000,41095.7914,1.6173,0.0000,218081.4778,4911.6864,-213169.7914,5.7817,-1.5156,41257.2000,0.0000,41257.2000,1.0697,11150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11150.5946,0.2165,0.0000,0.0000,30106.6054,30106.6054,5.7817,12.0571,9956.7000,13344.7000,-3388.0000,0.3460,2262.8864,4.4000,1.0000,2723.4082,4.9000,1.0000,4986.2945,0.0313,0.0000,16068.1082,7693.8136,-8374.2945,5.7817,-1.5156,2128.5000,0.0000,2128.5000,0.0552,575.2703,3.7000,1.0000,0.0000,0.0000,0.0000,575.2703,0.0015,0.0000,0.0000,1553.2297,1553.2297,5.7817,10.0112,1060.4000,1053.0000,7.4000,0.0275,241.0000,4.4000,1.0000,214.8980,4.9000,1.0000,455.8980,0.0000,0.0000,1267.8980,819.4000,-448.4980,5.7817,-1.5156,13912.1000,0.0000,13912.1000,0.3607,3760.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3760.0270,0.0000,0.0000,0.0000,10152.0730,10152.0730,12.9851,5.8329,9.4090,-5.9633,-89449.7428,3.2426,581.1763,5.8118,12.9851,5.7426,9.3638,-6.0381,-48304.4539,1.7292,582.2720,5.8227,12.9851,5.7167,9.3509,-6.0609,-42426.4790,1.5134,582.7228,5.8272,6.4852,1.8666,0.0000,1.8666,-118156.8000,-180180.6758,-180180.6758
8196.0000,5.7685,17.7516,5785.4000,186937.0000,-181151.6000,4.8467,1314.8636,4.4000,1.0000,41541.5556,4.5000,1.0000,42856.4192,1.8509,0.0000,228478.5556,4470.5364,-224008.0192,5.7685,-1.5288,43360.6000,0.0000,43360.6000,1.1242,11719.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11719.0811,0.2561,0.0000,0.0000,31641.5189,31641.5189,5.7685,15.0124,8426.2000,23279.9000,-14853.7000,0.6036,1915.0455,4.4000,1.0000,4751.0000,4.9000,1.0000,6666.0455,0.0766,0.0000,28030.9000,6511.1545,-21519.7455,5.7685,-1.5288,2520.2000,0.0000,2520.2000,0.0653,681.1351,3.7000,1.0000,0.0000,0.0000,0.0000,681.1351,0.0025,0.0000,0.0000,1839.0649,1839.0649,5.7685,16.0626,345.9000,1530.2000,-1184.3000,0.0397,78.6136,4.4000,1.0000,312.2857,4.9000,1.0000,390.8994,0.0000,0.0000,1842.4857,267.2864,-1575.1994,5.7685,-1.5288,11211.3000,0.0000,11211.3000,0.2907,3030.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3030.0811,0.0000,0.0000,0.0000,8181.2189,8181.2189,13.4103,5.8187,9.6145,-6.8030,-102044.7211,3.4851,619.0668,6.1907,13.4103,5.7301,9.5702,-6.8818,-55054.4807,1.8585,620.2077,6.2021,13.4103,5.7047,9.5575,-6.9060,-48341.9595,1.6266,620.6796,6.2068,6.9702,2.1861,0.0000,2.1861,-140097.5000,-205441.1613,-205441.1613
8197.0000,5.6560,17.6835,4952.4000,196526.9000,-191574.5000,5.0953,1125.5455,4.4000,1.0000,43672.6444,4.5000,1.0000,44798.1899,2.0899,0.0000,240199.5444,3826.8545,-236372.6899,5.6560,-1.6413,37564.9000,0.0000,37564.9000,0.9739,10152.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10152.6757,0.2232,0.0000,0.0000,27412.2243,27412.2243,5.6560,15.3605,9160.6000,30297.7000,-21137.1000,0.7855,2081.9545,4.4000,1.0000,6183.2041,4.9000,1.0000,8265.1586,0.1172,0.0000,36480.9041,7078.6455,-29402.2586,5.6560,-1.6413,3009.8000,0.0000,3009.8000,0.0780,813.4595,3.7000,1.0000,0.0000,0.0000,0.0000,813.4595,0.0035,0.0000,0.0000,2196.3405,2196.3405,5.6560,17.6968,0.0000,1988.8000,-1988.8000,0.0516,0.0000,0.0000,0.0000,405.8776,4.9000,1.0000,405.8776,0.0000,0.0000,2394.6776,0.0000,-2394.6776,5.6560,-1.6413,9770.9000,0.0000,9770.9000,0.2533,2640.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2640.7838,0.0000,0.0000,0.0000,7130.1162,7130.1162,13.9463,5.7056,9.8259,-7.6682,-115023.1725,3.6188,636.9509,6.3695,13.9463,5.6181,9.7822,-7.7489,-61991.3128,1.9299,638.1043,6.3810,13.9463,5.5931,9.7697,-7.7738,-54416.4597,1.6890,638.5831,6.3858,7.2377,2.4338,0.0000,2.4338,-164354.8000,-231430.9450,-231430.9450
8198.0000,5.7897,17.8684,3784.7000,203755.2000,-199970.5000,5.2827,860.1591,4.4000,1.0000,45278.9333,4.5000,1.0000,46139.0924,2.3345,0.0000,249034.1333,2924.5409,-246109.5924,5.7897,-1.5076,43358.8000,0.0000,43358.8000,1.1242,11718.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11718.5946,0.2916,0.0000,0.0000,31640.2054,31640.2054,5.7897,16.7938,4408.0000,32853.6000,-28445.6000,0.8518,1001.8182,4.4000,1.0000,6704.8163,4.9000,1.0000,7706.6345,0.1437,0.0000,39558.4163,3406.1818,-36152.2345,5.7897,-1.5076,2876.9000,0.0000,2876.9000,0.0746,777.5405,3.7000,1.0000,0.0000,0.0000,0.0000,777.5405,0.0038,0.0000,0.0000,2099.3595,2099.3595,5.7897,17.8305,0.0000,3014.7000,-3014.7000,0.0782,0.0000,0.0000,0.0000,615.2449,4.9000,1.0000,615.2449,0.0000,0.0000,3629.9449,0.0000,-3629.9449,5.7897,-1.5076,8690.5000,0.0000,8690.5000,0.2253,2348.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2348.7838,0.0000,0.0000,0.0000,6341.7162,6341.7162,14.1350,5.8385,9.9867,-8.1458,-122187.0242,3.8184,667.4011,6.6740,14.1350,5.7524,9.9437,-8.2295,-65836.2372,2.0363,668.5855,6.6859,14.1350,5.7279,9.9315,-8.2553,-57787.2294,1.7821,669.0793,6.6908,7.6367,2.7737,0.0000,2.7737,-176504.6000,-245810.4907,-245810.4907
8199.0000,5.7548,17.8736,2818.7000,210665.0000,-207846.3000,5.4619,640.6136,4.4000,1.0000,46814.4444,4.5000,1.0000,47455.0581,2.5296,0.0000,257479.4444,2178.0864,-255301.3581,5.7548,-1.5425,41257.0000,0.0000,41257.0000,1.0697,11150.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11150.5405,0.2773,0.0000,0.0000,30106.4595,30106.4595,5.7548,16.9081,3422.6000,29801.7000,-26379.1000,0.7727,777.8636,4.4000,1.0000,6081.9796,4.9000,1.0000,6859.8432,0.1232,0.0000,35883.6796,2644.7364,-33238.9432,5.7548,-1.5425,1898.8000,0.0000,1898.8000,0.0492,513.1892,3.7000,1.0000,0.0000,0.0000,0.0000,513.1892,0.0022,0.0000,0.0000,1385.6108,1385.6108,5.7548,17.7956,0.0000,2727.9000,-2727.9000,0.0707,0.0000,0.0000,0.0000,556.7143,4.9000,1.0000,556.7143,0.0000,0.0000,3284.6143,0.0000,-3284.6143,5.7548,-1.5425,7610.2000,0.0000,7610.2000,0.1973,2056.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2056.8108,0.0000,0.0000,0.0000,5553.3892,5553.3892,14.4219,5.8032,10.1125,-8.4451,-126677.0046,3.8107,662.4537,6.6245,14.4219,5.7177,10.0698,-8.5282,-68225.6338,2.0322,663.6200,6.6362,14.4219,5.6933,10.0576,-8.5538,-59876.8178,1.7785,664.1069,6.6411,7.6215,2.9324,0.0000,2.9324,-186187.3000,-254779.4561,-254779.4561
8200.0000,5.8062,17.9304,2684.6000,211734.6000,-209050.0000,5.4896,610.1364,4.4000,1.0000,47052.1333,4.5000,1.0000,47662.2697,2.5350,0.0000,258786.7333,2074.4636,-256712.2697,5.8062,-1.4911,39141.7000,0.0000,39141.7000,1.0148,10578.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10578.8378,0.2488,0.0000,0.0000,28562.8622,28562.8622,5.8062,16.3777,3836.6000,20177.5000,-16340.9000,0.5231,871.9545,4.4000,1.0000,4117.8571,4.9000,1.0000,4989.8117,0.0658,0.0000,24295.3571,2964.6455,-21330.7117,5.8062,-1.4911,1831.7000,0.0000,1831.7000,0.0475,495.0541,3.7000,1.0000,0.0000,0.0000,0.0000,495.0541,0.0017,0.0000,0.0000,1336.6459,1336.6459,5.8062,17.8470,0.0000,2349.7000,-2349.7000,0.0609,0.0000,0.0000,0.0000,479.5306,4.9000,1.0000,479.5306,0.0000,0.0000,2829.2306,0.0000,-2829.2306,5.8062,-1.4911,8690.5000,0.0000,8690.5000,0.2253,2348.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2348.7838,0.0000,0.0000,0.0000,6341.7162,6341.7162,14.4222,5.8548,10.1385,-8.1083,-121624.8113,3.6806,639.1237,6.3912,14.4222,5.7689,10.0956,-8.1888,-65510.7184,1.9628,640.2525,6.4025,14.4222,5.7445,10.0834,-8.2136,-57495.4579,1.7178,640.7230,6.4072,7.3613,2.8513,0.0000,2.8513,-178076.7000,-244630.9877,-244630.9877
8201.0000,5.8064,17.8814,3859.1000,202633.0000,-198773.9000,5.2536,877.0682,4.4000,1.0000,45029.5556,4.5000,1.0000,45906.6237,2.2189,0.0000,247662.5556,2982.0318,-244680.5237,5.8064,-1.4909,33362.5000,0.0000,33362.5000,0.8650,9016.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9016.8919,0.1825,0.0000,0.0000,24345.6081,24345.6081,5.8064,14.5053,6502.7000,15035.9000,-8533.2000,0.3898,1477.8864,4.4000,1.0000,3068.5510,4.9000,1.0000,4546.4374,0.0389,0.0000,18104.4510,5024.8136,-13079.6374,5.8064,-1.4909,2370.4000,0.0000,2370.4000,0.0615,640.6486,3.7000,1.0000,0.0000,0.0000,0.0000,640.6486,0.0019,0.0000,0.0000,1729.7514,1729.7514,5.8064,17.8472,0.0000,2262.1000,-2262.1000,0.0586,0.0000,0.0000,0.0000,461.6531,4.9000,1.0000,461.6531,0.0000,0.0000,2723.7531,0.0000,-2723.7531,5.8064,-1.4909,10131.0000,0.0000,10131.0000,0.2627,2738.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2738.1081,0.0000,0.0000,0.0000,7392.8919,7392.8919,14.3474,5.8556,10.1015,-7.5236,-112853.5430,3.4456,599.2672,5.9927,14.3474,5.7687,10.0581,-7.5999,-60798.9029,1.8375,600.3396,6.0034,14.3474,5.7440,10.0457,-7.6233,-53363.2169,1.6081,600.7847,6.0078,6.8912,2.4421,0.0000,2.4421,-163705.3000,-227015.6628,-227015.6628
8202.0000,5.6460,17.6911,4657.5000,203107.7000,-198450.2000,5.2659,1058.5227,4.4000,1.0000,45135.0444,4.5000,1.0000,46193.5672,2.1716,0.0000,248242.7444,3598.9773,-244643.7672,5.6460,-1.6513,21785.5000,0.0000,21785.5000,0.5648,5887.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5887.9730,0.0998,0.0000,0.0000,15897.5270,15897.5270,5.6460,11.4199,12094.9000,14913.2000,-2818.3000,0.3867,2748.8409,4.4000,1.0000,3043.5102,4.9000,1.0000,5792.3511,0.0341,0.0000,17956.7102,9346.0591,-8610.6511,5.6460,-1.6513,1498.3000,0.0000,1498.3000,0.0388,404.9459,3.7000,1.0000,0.0000,0.0000,0.0000,404.9459,0.0010,0.0000,0.0000,1093.3541,1093.3541,5.6460,17.6868,0.0000,1991.0000,-1991.0000,0.0516,0.0000,0.0000,0.0000,406.3265,4.9000,1.0000,406.3265,0.0000,0.0000,2397.3265,0.0000,-2397.3265,5.6460,-1.6513,13371.9000,0.0000,13371.9000,0.3467,3614.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3614.0270,0.0000,0.0000,0.0000,9757.8730,9757.8730,14.5643,5.6956,10.1300,-7.5876,-113814.6787,3.3273,577.9778,5.7798,14.5643,5.6081,10.0862,-7.6619,-61295.0209,1.7744,579.0202,5.7902,14.5643,5.5832,10.0737,-7.6848,-53793.2912,1.5529,579.4517,5.7945,6.6546,2.3065,0.0000,2.3065,-166603.8000,-228902.9908,-228902.9908
8203.0000,6.6031,18.2763,8753.6000,123218.4000,-114464.8000,3.1947,1989.4545,4.4000,1.0000,27381.8667,4.5000,1.0000,29371.3212,0.5705,0.0000,150600.2667,6764.1455,-143836.1212,6.6031,-0.6942,17931.8000,0.0000,17931.8000,0.4649,4846.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4846.4324,0.0418,0.0000,0.0000,13085.3676,13085.3676,6.6031,-1.0184,19508.0000,171.5000,19336.5000,0.5058,4433.6364,4.4000,1.0000,35.0000,4.9000,1.0000,4468.6364,0.0318,0.0000,206.5000,15074.3636,14867.8636,6.6031,-0.6942,1243.8000,0.0000,1243.8000,0.0322,336.1622,3.7000,1.0000,0.0000,0.0000,0.0000,336.1622,0.0006,0.0000,0.0000,907.6378,907.6378,6.6031,18.6439,0.0000,2389.7000,-2389.7000,0.0620,0.0000,0.0000,0.0000,487.6939,4.9000,1.0000,487.6939,0.0004,0.0000,2877.3939,0.0000,-2877.3939,6.6031,-0.6942,15712.6000,0.0000,15712.6000,0.4074,4246.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4246.6486,0.0000,0.0000,0.0000,11465.9514,11465.9514,12.5133,6.6558,9.5845,-3.5146,-52718.8230,2.3335,415.0445,4.1504,12.5133,6.5627,9.5380,-3.5701,-28560.7017,1.2444,415.8495,4.1585,12.5133,6.5362,9.5247,-3.5867,-25107.1700,1.0891,416.1762,4.1618,4.6669,0.6450,0.0000,0.6450,-62629.8000,-106386.6947,-106386.6947
8204.0000,6.6249,18.1939,10178.4000,120415.8000,-110237.4000,3.1220,2313.2727,4.4000,1.0000,26759.0667,4.5000,1.0000,29072.3394,0.5389,0.0000,147174.8667,7865.1273,-139309.7394,6.6249,-0.6724,17939.4000,0.0000,17939.4000,0.4651,4848.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4848.4865,0.0415,0.0000,0.0000,13090.9135,13090.9135,6.6249,-1.1024,22657.9000,0.0000,22657.9000,0.5874,5149.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5149.5227,0.0401,0.0000,0.0000,17508.3773,17508.3773,6.6249,-0.6724,945.1000,0.0000,945.1000,0.0245,255.4324,3.7000,1.0000,0.0000,0.0000,0.0000,255.4324,0.0005,0.0000,0.0000,689.6676,689.6676,6.6249,18.6657,0.0000,2360.8000,-2360.8000,0.0612,0.0000,0.0000,0.0000,481.7959,4.9000,1.0000,481.7959,0.0004,0.0000,2842.5959,0.0000,-2842.5959,6.6249,-0.6724,14992.4000,0.0000,14992.4000,0.3887,4052.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4052.0000,0.0000,0.0000,0.0000,10940.4000,10940.4000,12.1974,6.6783,9.4378,-3.2988,-49482.5467,2.3245,416.0996,4.1610,12.1974,6.5840,9.3907,-3.3549,-26838.8556,1.2396,416.9195,4.1692,12.1974,6.5571,9.3773,-3.3717,-23601.5747,1.0849,417.2514,4.1725,4.6490,0.6214,0.0000,0.6214,-56063.4000,-99922.9770,-99922.9770
8205.0000,7.6757,18.2821,16368.6000,78277.3000,-61908.7000,2.0295,3720.1364,4.4000,1.0000,17394.9556,4.5000,1.0000,21115.0919,0.1784,0.0000,95672.2556,12648.4636,-83023.7919,7.6757,0.3784,17938.4000,0.0000,17938.4000,0.4651,4848.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4848.2162,0.0274,0.0000,0.0000,13090.1838,13090.1838,7.6757,-0.0516,29080.4000,0.0000,29080.4000,0.7540,6609.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6609.1818,0.0462,0.0000,0.0000,22471.2182,22471.2182,7.6757,0.3784,1036.6000,0.0000,1036.6000,0.0269,280.1622,3.7000,1.0000,0.0000,0.0000,0.0000,280.1622,0.0005,0.0000,0.0000,756.4378,756.4378,7.6757,19.7165,0.0000,2321.7000,-2321.7000,0.0602,0.0000,0.0000,0.0000,473.8163,4.9000,1.0000,473.8163,0.0004,0.0000,2795.5163,0.0000,-2795.5163,7.6757,0.3784,13732.0000,0.0000,13732.0000,0.3560,3711.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3711.3514,0.0000,0.0000,0.0000,10020.6486,10020.6486,10.4485,7.7311,9.0898,-1.2897,-19345.9264,1.8458,335.4867,3.3549,10.4485,7.6334,9.0409,-1.3360,-10687.9163,0.9843,336.1775,3.3618,10.4485,7.6053,9.0269,-1.3496,-9446.9771,0.8615,336.4543,3.3645,3.6916,0.2530,0.0000,0.2530,-2443.0000,-39480.8198,-39480.8198
8206.0000,7.6751,17.8300,19913.5000,74432.7000,-54519.2000,1.9298,4525.7955,4.4000,1.0000,16540.6000,4.5000,1.0000,21066.3955,0.1551,0.0000,90973.3000,15387.7045,-75585.5955,7.6751,0.3778,15192.1000,0.0000,15192.1000,0.3939,4105.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4105.9730,0.0209,0.0000,0.0000,11086.1270,11086.1270,7.6751,-0.0522,31894.3000,0.0000,31894.3000,0.8269,7248.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7248.7045,0.0514,0.0000,0.0000,24645.5955,24645.5955,7.6751,0.3778,605.6000,0.0000,605.6000,0.0157,163.6757,3.7000,1.0000,0.0000,0.0000,0.0000,163.6757,0.0003,0.0000,0.0000,441.9243,441.9243,7.6751,19.7159,0.0000,2201.3000,-2201.3000,0.0571,0.0000,0.0000,0.0000,449.2449,4.9000,1.0000,449.2449,0.0003,0.0000,2650.5449,0.0000,-2650.5449,7.6751,0.3778,11211.3000,0.0000,11211.3000,0.2907,3030.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3030.0811,0.0000,0.0000,0.0000,8181.2189,8181.2189,10.1749,7.7314,8.9531,-1.1039,-16558.8937,1.7570,321.2725,3.2127,10.1749,7.6321,8.9035,-1.1487,-9189.5472,0.9370,321.9468,3.2195,10.1749,7.6036,8.8892,-1.1618,-8132.8337,0.8200,322.2161,3.2222,3.5141,0.2280,0.0000,0.2280,2182.8000,-33881.2746,-33881.2746
8207.0000,9.1366,17.9613,26366.3000,59966.5000,-33600.2000,1.5547,5992.3409,4.4000,1.0000,13325.8889,4.5000,1.0000,19318.2298,0.0990,0.0000,73292.3889,20373.9591,-52918.4298,9.1366,1.8393,14816.9000,0.0000,14816.9000,0.3842,4004.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4004.5676,0.0234,0.0000,0.0000,10812.3324,10812.3324,9.1366,1.4094,68369.5000,0.0000,68369.5000,1.7726,15538.5227,4.4000,1.0000,0.0000,0.0000,0.0000,15538.5227,0.2135,0.0000,0.0000,52830.9773,52830.9773,9.1366,1.8393,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0004,0.0000,0.0000,327.3568,327.3568,9.1366,21.1775,0.0000,1749.9000,-1749.9000,0.0454,0.0000,0.0000,0.0000,357.1224,4.9000,1.0000,357.1224,0.0003,0.0000,2107.0224,0.0000,-2107.0224,9.1366,1.8393,9770.9000,0.0000,9770.9000,0.2533,2640.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2640.7838,0.0000,0.0000,0.0000,7130.1162,7130.1162,8.1003,9.1925,8.6464,0.5647,8470.8400,2.0109,372.7040,3.7270,8.1003,9.0940,8.5972,0.5138,4110.1323,1.0724,373.4832,3.7348,8.1003,9.0656,8.5830,0.4992,3494.3582,0.9385,373.7954,3.7380,4.0218,0.3366,0.0000,0.3366,58055.8000,16075.3304,16075.3304
8208.0000,9.6377,17.4445,30082.0000,52645.4000,-22563.4000,1.3649,6836.8182,4.4000,1.0000,11698.9778,4.5000,1.0000,18535.7960,0.0776,0.0000,64344.3778,23245.1818,-41099.1960,9.6377,2.3404,14816.3000,0.0000,14816.3000,0.3841,4004.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4004.4054,0.0254,0.0000,0.0000,10811.8946,10811.8946,9.6377,1.9104,87686.8000,0.0000,87686.8000,2.2734,19928.8182,4.4000,1.0000,0.0000,0.0000,0.0000,19928.8182,0.3477,0.0000,0.0000,67757.9818,67757.9818,9.6377,2.3404,445.6000,0.0000,445.6000,0.0116,120.4324,3.7000,1.0000,0.0000,0.0000,0.0000,120.4324,0.0005,0.0000,0.0000,325.1676,325.1676,9.6377,21.6785,0.0000,1239.5000,-1239.5000,0.0321,0.0000,0.0000,0.0000,252.9592,4.9000,1.0000,252.9592,0.0002,0.0000,1492.4592,0.0000,-1492.4592,9.6377,2.3404,5449.6000,0.0000,5449.6000,0.1413,1472.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1472.8649,0.0000,0.0000,0.0000,3976.7351,3976.7351,7.1556,9.6933,8.4245,1.3728,20591.4136,2.1037,393.7606,3.9376,7.1556,9.5953,8.3755,1.3196,10556.8732,1.1219,394.5832,3.9458,7.1556,9.5670,8.3613,1.3045,9131.8372,0.9819,394.9135,3.9491,4.2075,0.4513,0.0000,0.4513,84595.4000,40280.1240,40280.1240
8209.0000,9.8383,16.6733,32835.7000,47098.3000,-14262.6000,1.2211,7462.6591,4.4000,1.0000,10466.2889,4.5000,1.0000,17928.9480,0.0610,0.0000,57564.5889,25373.0409,-32191.5480,9.8383,2.5410,14844.0000,0.0000,14844.0000,0.3849,4011.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4011.8919,0.0244,0.0000,0.0000,10832.1081,10832.1081,9.8383,2.1111,90476.3000,0.0000,90476.3000,2.3458,20562.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20562.7955,0.3574,0.0000,0.0000,69913.5045,69913.5045,9.8383,2.5410,449.6000,0.0000,449.6000,0.0117,121.5135,3.7000,1.0000,0.0000,0.0000,0.0000,121.5135,0.0005,0.0000,0.0000,328.0865,328.0865,9.8383,21.8792,0.0000,779.3000,-779.3000,0.0202,0.0000,0.0000,0.0000,159.0408,4.9000,1.0000,159.0408,0.0001,0.0000,938.3408,0.0000,-938.3408,9.8383,2.5410,1671.2000,0.0000,1671.2000,0.0433,451.6757,3.7000,1.0000,0.0000,0.0000,0.0000,451.6757,0.0000,0.0000,0.0000,1219.5243,1219.5243,6.6730,9.8943,8.2837,1.6678,25016.4210,2.0135,379.2267,3.7923,6.6730,9.7957,8.2343,1.6165,12932.3546,1.0737,380.0259,3.8003,6.6730,9.7671,8.2201,1.6021,11214.5591,0.9397,380.3466,3.8035,4.0269,0.4434,0.0000,0.4434,92399.2000,49163.3347,49163.3347
8210.0000,10.1028,15.9623,35062.0000,42581.5000,-7519.5000,1.1040,7968.6364,4.4000,1.0000,9462.5556,4.5000,1.0000,17431.1919,0.0511,0.0000,52044.0556,27093.3636,-24950.6919,10.1028,2.8055,14848.3000,0.0000,14848.3000,0.3850,4013.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4013.0541,0.0253,0.0000,0.0000,10835.2459,10835.2459,10.1028,2.3755,100787.0000,0.0000,100787.0000,2.6131,22906.1364,4.4000,1.0000,0.0000,0.0000,0.0000,22906.1364,0.4414,0.0000,0.0000,77880.8636,77880.8636,10.1028,2.8055,443.8000,0.0000,443.8000,0.0115,119.9459,3.7000,1.0000,0.0000,0.0000,0.0000,119.9459,0.0005,0.0000,0.0000,323.8541,323.8541,10.1028,22.1436,0.0000,653.4000,-653.4000,0.0169,0.0000,0.0000,0.0000,133.3469,4.9000,1.0000,133.3469,0.0001,0.0000,786.7469,0.0000,-786.7469,10.1028,2.8055,949.9000,0.0000,949.9000,0.0246,256.7297,3.7000,1.0000,0.0000,0.0000,0.0000,256.7297,0.0000,0.0000,0.0000,693.1703,693.1703,6.1096,10.1587,8.1342,2.1630,32445.6275,2.0776,393.9143,3.9391,6.1096,10.0602,8.0849,2.1103,16882.0751,1.1079,394.7449,3.9474,6.1096,10.0316,8.0706,2.0954,14667.9925,0.9696,395.0785,3.9508,4.1551,0.5184,0.0000,0.5184,108856.1000,63995.6950,63995.6950
8211.0000,10.2318,14.9727,37035.2000,38252.8000,-1217.6000,0.9918,8417.0909,4.4000,1.0000,8500.6222,4.5000,1.0000,16917.7131,0.0399,0.0000,46753.4222,28618.1091,-18135.3131,10.2318,2.9345,14856.2000,0.0000,14856.2000,0.3852,4015.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4015.1892,0.0229,0.0000,0.0000,10841.0108,10841.0108,10.2318,2.5045,95844.4000,0.0000,95844.4000,2.4849,21782.8182,4.4000,1.0000,0.0000,0.0000,0.0000,21782.8182,0.3803,0.0000,0.0000,74061.5818,74061.5818,10.2318,2.9345,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0005,0.0000,0.0000,328.3784,328.3784,10.2318,22.2726,0.0000,635.7000,-635.7000,0.0165,0.0000,0.0000,0.0000,129.7347,4.9000,1.0000,129.7347,0.0000,0.0000,765.4347,0.0000,-765.4347,10.2318,2.9345,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,5.8031,10.2881,8.0456,2.2492,33738.2475,1.9503,371.2502,3.7125,5.8031,10.1888,7.9960,2.1992,17593.7291,1.0401,372.0412,3.7204,5.8031,10.1600,7.9815,2.1852,15296.3412,0.9103,372.3585,3.7236,3.9006,0.4436,0.0000,0.4436,109705.8000,66628.3178,66628.3178
8212.0000,10.3947,13.1498,40024.0000,34326.8000,5697.2000,1.0377,9096.3636,4.4000,1.0000,7628.1778,4.5000,1.0000,16724.5414,0.0458,0.0000,41954.9778,30927.6364,-11027.3414,10.3947,3.0974,14855.7000,0.0000,14855.7000,0.3852,4015.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0541,0.0256,0.0000,0.0000,10840.6459,10840.6459,10.3947,2.6674,105261.4000,0.0000,105261.4000,2.7291,23923.0455,4.4000,1.0000,0.0000,0.0000,0.0000,23923.0455,0.4786,0.0000,0.0000,81338.3545,81338.3545,10.3947,3.0974,443.4000,0.0000,443.4000,0.0115,119.8378,3.7000,1.0000,0.0000,0.0000,0.0000,119.8378,0.0005,0.0000,0.0000,323.5622,323.5622,10.3947,22.4355,0.0000,663.2000,-663.2000,0.0172,0.0000,0.0000,0.0000,135.3469,4.9000,1.0000,135.3469,0.0001,0.0000,798.5469,0.0000,-798.5469,10.3947,3.0974,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,5.3856,10.4507,7.9181,2.7293,40940.1066,2.0956,401.1875,4.0119,5.3856,10.3520,7.8688,2.6759,21407.5326,1.1176,402.0382,4.0204,5.3856,10.3233,7.8545,2.6610,18627.1297,0.9781,402.3802,4.0238,4.1912,0.5505,0.0000,0.5505,126003.0000,80974.7689,80974.7689
8213.0000,10.3715,12.1200,42056.5000,32606.1000,9450.4000,1.0904,9558.2955,4.4000,1.0000,7245.8000,4.5000,1.0000,16804.0955,0.0497,0.0000,39851.9000,32498.2045,-7353.6955,10.3715,3.0742,14855.2000,0.0000,14855.2000,0.3851,4014.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4014.9189,0.0251,0.0000,0.0000,10840.2811,10840.2811,10.3715,2.6442,100272.7000,0.0000,100272.7000,2.5998,22789.2500,4.4000,1.0000,0.0000,0.0000,0.0000,22789.2500,0.4346,0.0000,0.0000,77483.4500,77483.4500,10.3715,3.0742,450.3000,0.0000,450.3000,0.0117,121.7027,3.7000,1.0000,0.0000,0.0000,0.0000,121.7027,0.0005,0.0000,0.0000,328.5973,328.5973,10.3715,22.4123,0.0000,706.1000,-706.1000,0.0183,0.0000,0.0000,0.0000,144.1020,4.9000,1.0000,144.1020,0.0001,0.0000,850.2020,0.0000,-850.2020,10.3715,3.0742,949.9000,0.0000,949.9000,0.0246,256.7297,3.7000,1.0000,0.0000,0.0000,0.0000,256.7297,0.0000,0.0000,0.0000,693.1703,693.1703,5.2775,10.4276,7.8526,2.7345,41017.6454,2.0649,396.4787,3.9648,5.2775,10.3288,7.8032,2.6818,21454.4591,1.1012,397.3217,3.9732,5.2775,10.3000,7.7888,2.6671,18669.4967,0.9638,397.6606,3.9766,4.1299,0.5099,0.0000,0.5099,125272.4000,81141.6012,81141.6012
8214.0000,10.4322,11.1905,43886.0000,30469.2000,13416.8000,1.1378,9974.0909,4.4000,1.0000,6770.9333,4.5000,1.0000,16745.0242,0.0567,0.0000,37240.1333,33911.9091,-3328.2242,10.4322,3.1349,14854.8000,0.0000,14854.8000,0.3851,4014.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4014.8108,0.0279,0.0000,0.0000,10839.9892,10839.9892,10.4322,2.7049,110033.7000,0.0000,110033.7000,2.8528,25007.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25007.6591,0.5463,0.0000,0.0000,85026.0409,85026.0409,10.4322,3.1349,587.0000,0.0000,587.0000,0.0152,158.6486,3.7000,1.0000,0.0000,0.0000,0.0000,158.6486,0.0008,0.0000,0.0000,428.3514,428.3514,10.4322,22.4730,0.0000,907.0000,-907.0000,0.0235,0.0000,0.0000,0.0000,185.1020,4.9000,1.0000,185.1020,0.0001,0.0000,1092.1020,0.0000,-1092.1020,10.4322,3.1349,5101.0000,0.0000,5101.0000,0.1323,1378.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1378.6486,0.0000,0.0000,0.0000,3722.3514,3722.3514,4.9810,10.4876,7.7343,3.2189,48284.0667,2.2734,438.8188,4.3882,4.9810,10.3900,7.6855,3.1616,25292.9462,1.2124,439.7416,4.3974,4.9810,10.3616,7.6713,3.1456,22019.3936,1.0610,440.1140,4.4011,4.5468,0.6318,0.0000,0.6318,143086.3000,95596.4065,95596.4065
8215.0000,9.9186,13.5503,39620.3000,36821.9000,2798.4000,1.0272,9004.6136,4.4000,1.0000,8182.6444,4.5000,1.0000,17187.2581,0.0374,0.0000,45004.5444,30615.6864,-14388.8581,9.9186,2.6213,14846.5000,0.0000,14846.5000,0.3849,4012.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4012.5676,0.0172,0.0000,0.0000,10833.9324,10833.9324,9.9186,2.1913,64984.4000,0.0000,64984.4000,1.6848,14769.1818,4.4000,1.0000,0.0000,0.0000,0.0000,14769.1818,0.1616,0.0000,0.0000,50215.2182,50215.2182,9.9186,2.6213,551.4000,0.0000,551.4000,0.0143,149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,149.0270,0.0004,0.0000,0.0000,402.3730,402.3730,9.9186,21.9594,0.0000,1304.5000,-1304.5000,0.0338,0.0000,0.0000,0.0000,266.2245,4.9000,1.0000,266.2245,0.0003,0.0000,1570.7245,0.0000,-1570.7245,9.9186,2.6213,17193.1000,0.0000,17193.1000,0.4458,4646.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4646.7838,0.0011,0.0000,0.0000,12546.3162,12546.3162,5.7281,9.9756,7.8518,1.9609,29413.6441,1.7954,344.7422,3.4474,5.7281,9.8752,7.8017,1.9144,15315.4393,0.9575,345.4869,3.4549,5.7281,9.8460,7.7870,1.9013,13309.1739,0.8380,345.7853,3.4579,3.5909,0.2181,0.0000,0.2181,99069.3000,58038.2572,58038.2572
8216.0000,8.6205,16.6503,31607.2000,58257.4000,-26650.2000,1.5104,7183.4545,4.4000,1.0000,12946.0889,4.5000,1.0000,20129.5434,0.0887,0.0000,71203.4889,24423.7455,-46779.7434,8.6205,1.3232,14846.1000,0.0000,14846.1000,0.3849,4012.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4012.4595,0.0201,0.0000,0.0000,10833.6405,10833.6405,8.6205,0.8932,54161.1000,0.0000,54161.1000,1.4042,12309.3409,4.4000,1.0000,0.0000,0.0000,0.0000,12309.3409,0.1292,0.0000,0.0000,41851.7591,41851.7591,8.6205,1.3232,742.5000,0.0000,742.5000,0.0193,200.6757,3.7000,1.0000,0.0000,0.0000,0.0000,200.6757,0.0005,0.0000,0.0000,541.8243,541.8243,8.6205,20.6613,0.0000,1388.3000,-1388.3000,0.0360,0.0000,0.0000,0.0000,283.3265,4.9000,1.0000,283.3265,0.0003,0.0000,1671.6265,0.0000,-1671.6265,8.6205,1.3232,18276.0000,0.0000,18276.0000,0.4738,4939.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4939.4595,0.0012,0.0000,0.0000,13336.5405,13336.5405,7.3939,8.6773,8.0356,0.6317,9475.9532,1.9143,364.5621,3.6456,7.3939,8.5772,7.9856,0.5824,4659.2755,1.0209,365.3454,3.6535,7.3939,8.5480,7.9710,0.5682,3977.1658,0.8935,365.6595,3.6566,3.8287,0.2400,0.0000,0.2400,59987.2000,18112.3945,18112.3945
8217.0000,7.9924,16.9889,28535.9000,68358.8000,-39822.9000,1.7723,6485.4318,4.4000,1.0000,15190.8444,4.5000,1.0000,21676.2763,0.1316,0.0000,83549.6444,22050.4682,-61499.1763,7.9924,0.6951,20494.9000,0.0000,20494.9000,0.5314,5539.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5539.1622,0.0320,0.0000,0.0000,14955.7378,14955.7378,7.9924,0.2651,38471.6000,0.0000,38471.6000,0.9974,8743.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8743.5455,0.0748,0.0000,0.0000,29728.0545,29728.0545,7.9924,0.6951,939.3000,0.0000,939.3000,0.0244,253.8649,3.7000,1.0000,0.0000,0.0000,0.0000,253.8649,0.0005,0.0000,0.0000,685.4351,685.4351,7.9924,20.0332,0.0000,968.4000,-968.4000,0.0251,0.0000,0.0000,0.0000,197.6327,4.9000,1.0000,197.6327,0.0002,0.0000,1166.0327,0.0000,-1166.0327,7.9924,0.6951,17554.0000,0.0000,17554.0000,0.4551,4744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4744.3243,0.0004,0.0000,0.0000,12809.6757,12809.6757,8.2980,8.0493,8.1737,-0.1217,-1825.0804,1.9029,360.1545,3.6015,8.2980,7.9490,8.1235,-0.1707,-1365.8519,1.0148,360.9282,3.6093,8.2980,7.9198,8.1089,-0.1851,-1295.3735,0.8881,361.2381,3.6124,3.8057,0.2395,0.0000,0.2395,36668.5000,-4486.3057,-4486.3057
8218.0000,7.1141,17.6033,20563.4000,91687.1000,-71123.7000,2.3772,4673.5000,4.4000,1.0000,20374.9111,4.5000,1.0000,25048.4111,0.2799,0.0000,112062.0111,15889.9000,-96172.1111,7.1141,-0.1832,25675.5000,0.0000,25675.5000,0.6657,6939.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6939.3243,0.0565,0.0000,0.0000,18736.1757,18736.1757,7.1141,-0.6132,32075.8000,0.0000,32075.8000,0.8316,7289.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7289.9545,0.0667,0.0000,0.0000,24785.8455,24785.8455,7.1141,-0.1832,1232.0000,0.0000,1232.0000,0.0319,332.9730,3.7000,1.0000,0.0000,0.0000,0.0000,332.9730,0.0008,0.0000,0.0000,899.0270,899.0270,7.1141,19.1549,0.0000,712.2000,-712.2000,0.0185,0.0000,0.0000,0.0000,145.3469,4.9000,1.0000,145.3469,0.0001,0.0000,857.5469,0.0000,-857.5469,7.1141,-0.1832,15388.3000,0.0000,15388.3000,0.3990,4159.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4159.0000,0.0000,0.0000,0.0000,11229.3000,11229.3000,9.5953,7.1702,8.3828,-1.3481,-20221.7423,2.1619,405.3997,4.0540,9.5953,7.0714,8.3333,-1.4029,-11223.3637,1.1529,406.2542,4.0625,9.5953,7.0427,8.3190,-1.4192,-9934.2039,1.0090,406.5977,4.0660,4.3238,0.4039,0.0000,0.4039,2535.7000,-41379.3099,-41379.3099
8219.0000,6.8150,17.7200,17565.3000,103044.0000,-85478.7000,2.6716,3992.1136,4.4000,1.0000,22898.6667,4.5000,1.0000,26890.7803,0.3826,0.0000,125942.6667,13573.1864,-112369.4803,6.8150,-0.4823,30630.9000,0.0000,30630.9000,0.7942,8278.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8278.6216,0.0808,0.0000,0.0000,22352.2784,22352.2784,6.8150,-0.9123,26667.8000,0.0000,26667.8000,0.6914,6060.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6060.8636,0.0543,0.0000,0.0000,20606.9364,20606.9364,6.8150,-0.4823,1146.7000,0.0000,1146.7000,0.0297,309.9189,3.7000,1.0000,0.0000,0.0000,0.0000,309.9189,0.0007,0.0000,0.0000,836.7811,836.7811,6.8150,18.8558,0.0000,782.9000,-782.9000,0.0203,0.0000,0.0000,0.0000,159.7755,4.9000,1.0000,159.7755,0.0001,0.0000,942.6755,0.0000,-942.6755,6.8150,-0.4823,13944.4000,0.0000,13944.4000,0.3615,3768.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3768.7568,0.0000,0.0000,0.0000,10175.6432,10175.6432,10.1825,6.8705,8.5265,-1.9454,-29180.9533,2.2844,425.6395,4.2564,10.1825,6.7727,8.4776,-2.0027,-16021.3445,1.2182,426.5250,4.2652,10.1825,6.7443,8.4634,-2.0197,-14138.2189,1.0662,426.8818,4.2688,4.5687,0.5185,0.0000,0.5185,-13871.8000,-59340.5167,-59340.5167
8220.0000,6.6210,17.7269,15358.7000,106322.4000,-90963.7000,2.7566,3490.6136,4.4000,1.0000,23627.2000,4.5000,1.0000,27117.8136,0.4127,0.0000,129949.6000,11868.0864,-118081.5136,6.6210,-0.6763,30627.7000,0.0000,30627.7000,0.7941,8277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8277.7568,0.0820,0.0000,0.0000,22349.9432,22349.9432,6.6210,-1.1063,23897.1000,0.0000,23897.1000,0.6196,5431.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5431.1591,0.0459,0.0000,0.0000,18465.9409,18465.9409,6.6210,-0.6763,1334.9000,0.0000,1334.9000,0.0346,360.7838,3.7000,1.0000,0.0000,0.0000,0.0000,360.7838,0.0007,0.0000,0.0000,974.1162,974.1162,6.6210,18.6618,0.0000,575.5000,-575.5000,0.0149,0.0000,0.0000,0.0000,117.4490,4.9000,1.0000,117.4490,0.0000,0.0000,692.9490,0.0000,-692.9490,6.6210,-0.6763,11237.2000,0.0000,11237.2000,0.2913,3037.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0811,0.0000,0.0000,0.0000,8200.1189,8200.1189,10.5742,6.6764,8.6253,-2.2606,-33909.6643,2.2556,418.4384,4.1844,10.5742,6.5787,8.5765,-2.3171,-18536.7748,1.2029,419.3064,4.1931,10.5742,6.5504,8.5623,-2.3340,-16337.9042,1.0527,419.6561,4.1966,4.5111,0.5414,0.0000,0.5414,-24442.3000,-68784.3433,-68784.3433
8221.0000,6.3321,17.7191,11923.0000,110309.3000,-98386.3000,2.8600,2709.7727,4.4000,1.0000,24513.1778,4.5000,1.0000,27222.9505,0.4501,0.0000,134822.4778,9213.2273,-125609.2505,6.3321,-0.9652,30390.4000,0.0000,30390.4000,0.7879,8213.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8213.6216,0.0817,0.0000,0.0000,22176.7784,22176.7784,6.3321,-1.3951,19105.0000,0.0000,19105.0000,0.4953,4342.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4342.0455,0.0323,0.0000,0.0000,14762.9545,14762.9545,6.3321,-0.9652,1192.8000,0.0000,1192.8000,0.0309,322.3784,3.7000,1.0000,0.0000,0.0000,0.0000,322.3784,0.0006,0.0000,0.0000,870.4216,870.4216,6.3321,16.6474,84.3000,377.5000,-293.2000,0.0098,19.1591,4.4000,1.0000,77.0408,4.9000,1.0000,96.1999,0.0000,0.0000,454.5408,65.1409,-389.3999,6.3321,-0.9652,9793.4000,0.0000,9793.4000,0.2539,2646.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2646.8649,0.0000,0.0000,0.0000,7146.5351,7146.5351,11.0668,6.3876,8.7272,-2.6697,-40045.9106,2.2189,409.7918,4.0979,11.0668,6.2899,8.6783,-2.7253,-21802.2048,1.1833,410.6412,4.1064,11.0668,6.2616,8.6642,-2.7420,-19193.8453,1.0356,410.9832,4.1098,4.4379,0.5646,0.0000,0.5646,-38197.9000,-81041.9607,-81041.9607
8222.0000,6.1878,17.7291,10024.5000,113756.7000,-103732.2000,2.9494,2278.2955,4.4000,1.0000,25279.2667,4.5000,1.0000,27557.5621,0.4860,0.0000,139035.9667,7746.2045,-131289.7621,6.1878,-1.1095,30387.9000,0.0000,30387.9000,0.7879,8212.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8212.9459,0.0833,0.0000,0.0000,22174.9541,22174.9541,6.1878,-1.5395,17144.8000,0.0000,17144.8000,0.4445,3896.5455,4.4000,1.0000,0.0000,0.0000,0.0000,3896.5455,0.0277,0.0000,0.0000,13248.2545,13248.2545,6.1878,-1.1095,1145.9000,0.0000,1145.9000,0.0297,309.7027,3.7000,1.0000,0.0000,0.0000,0.0000,309.7027,0.0005,0.0000,0.0000,836.1973,836.1973,6.1878,12.3296,257.8000,337.7000,-79.9000,0.0088,58.5909,4.4000,1.0000,68.9184,4.9000,1.0000,127.5093,0.0000,0.0000,406.6184,199.2091,-207.4093,6.1878,-1.1095,8710.5000,0.0000,8710.5000,0.2258,2354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2354.1892,0.0000,0.0000,0.0000,6356.3108,6356.3108,11.3709,6.2432,8.8071,-2.9310,-43965.1457,2.2230,409.1019,4.0910,11.3709,6.1455,8.7582,-2.9866,-23892.8016,1.1855,409.9482,4.0995,11.3709,6.1173,8.7441,-3.0034,-21023.5074,1.0375,410.2887,4.1029,4.4460,0.5975,0.0000,0.5975,-46423.0000,-88881.4547,-88881.4547
8223.0000,6.0907,17.8217,7644.2000,120266.1000,-112621.9000,3.1181,1737.3182,4.4000,1.0000,26725.8000,4.5000,1.0000,28463.1182,0.5615,0.0000,146991.9000,5906.8818,-141085.0182,6.0907,-1.2066,30345.6000,0.0000,30345.6000,0.7868,8201.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8201.5135,0.0886,0.0000,0.0000,22144.0865,22144.0865,6.0907,-1.6366,18211.9000,0.0000,18211.9000,0.4722,4139.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4139.0682,0.0317,0.0000,0.0000,14072.8318,14072.8318,6.0907,-1.2066,945.5000,0.0000,945.5000,0.0245,255.5405,3.7000,1.0000,0.0000,0.0000,0.0000,255.5405,0.0004,0.0000,0.0000,689.9595,689.9595,6.0907,6.1067,460.9000,296.4000,164.5000,0.0119,104.7500,4.4000,1.0000,60.4898,4.9000,1.0000,165.2398,0.0000,0.0000,356.8898,356.1500,-0.7398,6.0907,-1.2066,7627.7000,0.0000,7627.7000,0.1978,2061.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2061.5405,0.0000,0.0000,0.0000,5566.1595,5566.1595,11.6351,6.1458,8.8905,-3.2544,-48815.8670,2.3056,422.7521,4.2275,11.6351,6.0486,8.8419,-3.3117,-26493.6744,1.2296,423.6204,4.2362,11.6351,6.0206,8.8278,-3.3290,-23303.1794,1.0761,423.9702,4.2397,4.6113,0.6823,0.0000,0.6823,-55326.7000,-98612.7208,-98612.7208
8224.0000,6.8523,18.0643,11761.9000,89967.7000,-78205.8000,2.3326,2673.1591,4.4000,1.0000,19992.8222,4.5000,1.0000,22665.9813,0.2682,0.0000,109960.5222,9088.7409,-100871.7813,6.8523,-0.4450,30344.7000,0.0000,30344.7000,0.7867,8201.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8201.2703,0.0671,0.0000,0.0000,22143.4297,22143.4297,6.8523,-0.8750,19969.0000,0.0000,19969.0000,0.5177,4538.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4538.4091,0.0300,0.0000,0.0000,15430.5909,15430.5909,6.8523,-0.4450,845.6000,0.0000,845.6000,0.0219,228.5405,3.7000,1.0000,0.0000,0.0000,0.0000,228.5405,0.0004,0.0000,0.0000,617.0595,617.0595,6.8523,1.8239,1052.9000,236.0000,816.9000,0.0273,239.2955,4.4000,1.0000,48.1633,4.9000,1.0000,287.4587,0.0000,0.0000,284.1633,813.6045,529.4413,6.8523,-0.4450,8710.5000,0.0000,8710.5000,0.2258,2354.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2354.1892,0.0000,0.0000,0.0000,6356.3108,6356.3108,10.5500,6.9085,8.7293,-1.8315,-27472.8432,1.9560,361.2116,3.6121,10.5500,6.8094,8.6797,-1.8812,-15049.8954,1.0431,361.9715,3.6197,10.5500,6.7807,8.6654,-1.8960,-13272.2105,0.9129,362.2757,3.6228,3.9121,0.3657,0.0000,0.3657,-17519.1000,-55794.9491,-55794.9491
8225.0000,7.5570,18.2004,17665.3000,86462.5000,-68797.2000,2.2417,4014.8409,4.4000,1.0000,19213.8889,4.5000,1.0000,23228.7298,0.2494,0.0000,105676.3889,13650.4591,-92025.9298,7.5570,0.2597,30350.5000,0.0000,30350.5000,0.7869,8202.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8202.8378,0.0717,0.0000,0.0000,22147.6622,22147.6622,7.5570,-0.1703,36120.4000,0.0000,36120.4000,0.9365,8209.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8209.1818,0.0836,0.0000,0.0000,27911.2182,27911.2182,7.5570,0.2597,892.4000,0.0000,892.4000,0.0231,241.1892,3.7000,1.0000,0.0000,0.0000,0.0000,241.1892,0.0006,0.0000,0.0000,651.2108,651.2108,7.5570,4.1703,945.1000,340.7000,604.4000,0.0245,214.7955,4.4000,1.0000,69.5306,4.9000,1.0000,284.3261,0.0001,0.0000,410.2306,730.3045,320.0739,7.5570,0.2597,10154.4000,0.0000,10154.4000,0.2633,2744.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2744.4324,0.0000,0.0000,0.0000,7409.9676,7409.9676,9.5934,7.6128,8.6031,-1.0888,-16332.3495,2.1380,397.0168,3.9702,9.5934,7.5144,8.5539,-1.1428,-9142.5705,1.1402,397.8470,3.9785,9.5934,7.4860,8.5397,-1.1587,-8110.8772,0.9978,398.1802,3.9818,4.2760,0.4053,0.0000,0.4053,9324.9000,-33585.7971,-33585.7971
8226.0000,7.8805,18.1206,21429.0000,83538.8000,-62109.8000,2.1659,4870.2273,4.4000,1.0000,18564.1778,4.5000,1.0000,23434.4051,0.2269,0.0000,102102.9778,16558.7727,-85544.2051,7.8805,0.5832,24954.1000,0.0000,24954.1000,0.6470,6744.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6744.3514,0.0553,0.0000,0.0000,18209.7486,18209.7486,7.8805,0.1533,48167.9000,0.0000,48167.9000,1.2488,10947.2500,4.4000,1.0000,0.0000,0.0000,0.0000,10947.2500,0.1349,0.0000,0.0000,37220.6500,37220.6500,7.8805,0.5832,553.1000,0.0000,553.1000,0.0143,149.4865,3.7000,1.0000,0.0000,0.0000,0.0000,149.4865,0.0004,0.0000,0.0000,403.6135,403.6135,7.8805,15.9799,407.8000,799.5000,-391.7000,0.0207,92.6818,4.4000,1.0000,163.1633,4.9000,1.0000,255.8451,0.0001,0.0000,962.6633,315.1182,-647.5451,7.8805,0.5832,13403.0000,0.0000,13403.0000,0.3475,3622.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3622.4324,0.0000,0.0000,0.0000,9780.5676,9780.5676,9.0810,7.9361,8.5085,-0.6542,-9812.6361,2.2221,414.3746,4.1437,9.0810,7.8382,8.4596,-0.7100,-5680.1365,1.1850,415.2373,4.1524,9.0810,7.8099,8.4454,-0.7263,-5084.3978,1.0371,415.5842,4.1558,4.4443,0.4177,0.0000,0.4177,24576.6000,-20577.1704,-20577.1704
8227.0000,8.9625,18.2367,26090.0000,68386.8000,-42296.8000,1.7731,5929.5455,4.4000,1.0000,15197.0667,4.5000,1.0000,21126.6121,0.1444,0.0000,83583.8667,20160.4545,-63423.4121,8.9625,1.6652,14842.3000,0.0000,14842.3000,0.3848,4011.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4011.4324,0.0314,0.0000,0.0000,10830.8676,10830.8676,8.9625,1.2352,91764.4000,0.0000,91764.4000,2.3792,20855.5455,4.4000,1.0000,0.0000,0.0000,0.0000,20855.5455,0.4292,0.0000,0.0000,70908.8545,70908.8545,8.9625,1.6652,541.4000,0.0000,541.4000,0.0140,146.3243,3.7000,1.0000,0.0000,0.0000,0.0000,146.3243,0.0007,0.0000,0.0000,395.0757,395.0757,8.9625,20.1368,147.9000,1319.0000,-1171.1000,0.0342,33.6136,4.4000,1.0000,269.1837,4.9000,1.0000,302.7973,0.0004,0.0000,1588.1837,114.2864,-1473.8973,8.9625,1.6652,15749.2000,0.0000,15749.2000,0.4083,4256.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4256.5405,0.0000,0.0000,0.0000,11492.6595,11492.6595,7.4708,9.0170,8.2439,0.9927,14890.2534,2.4968,471.0929,4.7109,7.4708,8.9209,8.1959,0.9309,7447.3345,1.3315,472.0595,4.7206,7.4708,8.8931,8.1819,0.9132,6392.5599,1.1653,472.4504,4.7245,4.9936,0.6061,0.0000,0.6061,79429.4000,28730.1478,28730.1478
8228.0000,9.1220,18.1511,29098.8000,70416.7000,-41317.9000,1.8257,6613.3636,4.4000,1.0000,15648.1556,4.5000,1.0000,22261.5192,0.1646,0.0000,86064.8556,22485.4364,-63579.4192,9.1220,1.8247,14850.4000,0.0000,14850.4000,0.3850,4013.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4013.6216,0.0383,0.0000,0.0000,10836.7784,10836.7784,9.1220,1.3948,115603.5000,0.0000,115603.5000,2.9972,26273.5227,4.4000,1.0000,0.0000,0.0000,0.0000,26273.5227,0.7252,0.0000,0.0000,89329.9773,89329.9773,9.1220,1.8247,549.6000,0.0000,549.6000,0.0142,148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,148.5405,0.0009,0.0000,0.0000,401.0595,401.0595,9.1220,20.3065,153.8000,1387.9000,-1234.1000,0.0360,34.9545,4.4000,1.0000,283.2449,4.9000,1.0000,318.1994,0.0005,0.0000,1671.1449,118.8455,-1552.2994,9.1220,1.8247,15027.3000,0.0000,15027.3000,0.3896,4061.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4061.4324,0.0000,0.0000,0.0000,10965.8676,10965.8676,6.9919,9.1753,8.0836,1.5854,23780.9257,2.8239,536.6288,5.3663,6.9919,9.0815,8.0367,1.5172,12137.2589,1.5059,537.7052,5.3771,6.9919,9.0542,8.0231,1.4977,10483.7794,1.3180,538.1440,5.3814,5.6478,0.9295,0.0000,0.9295,103478.8000,46401.9640,46401.9640
