Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8229.0000,10.3547,13.0862,41814.9000,35781.8000,6033.1000,1.0841,9503.3864,4.4000,1.0000,7951.5111,4.5000,1.0000,17454.8975,0.0530,0.0000,43733.3111,32311.5136,-11421.7975,10.3547,3.0574,14856.0000,0.0000,14856.0000,0.3852,4015.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4015.1351,0.0291,0.0000,0.0000,10840.8649,10840.8649,10.3547,2.6274,117620.5000,0.0000,117620.5000,3.0495,26731.9318,4.4000,1.0000,0.0000,0.0000,0.0000,26731.9318,0.6296,0.0000,0.0000,90888.5682,90888.5682,10.3547,3.0574,541.0000,0.0000,541.0000,0.0140,146.2162,3.7000,1.0000,0.0000,0.0000,0.0000,146.2162,0.0008,0.0000,0.0000,394.7838,394.7838,10.3547,21.2691,201.6000,1383.0000,-1181.4000,0.0359,45.8182,4.4000,1.0000,282.2449,4.9000,1.0000,328.0631,0.0004,0.0000,1665.2449,155.7818,-1509.4631,10.3547,3.0574,13764.0000,0.0000,13764.0000,0.3569,3720.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3720.0000,0.0000,0.0000,0.0000,10044.0000,10044.0000,5.1311,10.4088,7.7700,3.3421,50132.0130,2.4628,474.6174,4.7462,5.1311,10.3136,7.7223,3.2815,26252.3537,1.3134,475.5896,4.7559,5.1311,10.2858,7.7085,3.2647,22852.5896,1.1494,475.9844,4.7598,4.9256,0.7129,0.0000,0.7129,151633.2000,99236.9563,99236.9563
8230.0000,10.3665,11.2818,46324.6000,32756.9000,13567.7000,1.2011,10528.3182,4.4000,1.0000,7279.3111,4.5000,1.0000,17807.6293,0.0691,0.0000,40036.2111,35796.2818,-4239.9293,10.3665,3.0692,14855.6000,0.0000,14855.6000,0.3852,4015.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4015.0270,0.0340,0.0000,0.0000,10840.5730,10840.5730,10.3665,2.6393,130842.7000,0.0000,130842.7000,3.3923,29736.9773,4.4000,1.0000,0.0000,0.0000,0.0000,29736.9773,0.8320,0.0000,0.0000,101105.7227,101105.7227,10.3665,3.0692,644.6000,0.0000,644.6000,0.0167,174.2162,3.7000,1.0000,0.0000,0.0000,0.0000,174.2162,0.0011,0.0000,0.0000,470.3838,470.3838,10.3665,20.3231,350.1000,1298.0000,-947.9000,0.0337,79.5682,4.4000,1.0000,264.8980,4.9000,1.0000,344.4661,0.0004,0.0000,1562.8980,270.5318,-1292.3661,10.3665,3.0692,11237.2000,0.0000,11237.2000,0.2913,3037.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3037.0811,0.0000,0.0000,0.0000,8200.1189,8200.1189,4.7582,10.4200,7.5891,3.8727,58090.7022,2.6601,516.8286,5.1683,4.7582,10.3259,7.5420,3.8080,30463.9565,1.4186,517.8778,5.1788,4.7582,10.2984,7.5283,3.7900,26529.8443,1.2415,518.3057,5.1831,5.3203,0.9366,0.0000,0.9366,170199.9000,115084.5030,115084.5030
8231.0000,10.4533,9.1852,50101.0000,26477.3000,23623.7000,1.2990,11386.5909,4.4000,1.0000,5883.8444,4.5000,1.0000,17270.4354,0.0800,0.0000,32361.1444,38714.4091,6353.2646,10.4533,3.1560,14855.2000,0.0000,14855.2000,0.3851,4014.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4014.9189,0.0341,0.0000,0.0000,10840.2811,10840.2811,10.4533,2.7261,126456.7000,0.0000,126456.7000,3.2786,28740.1591,4.4000,1.0000,0.0000,0.0000,0.0000,28740.1591,0.7863,0.0000,0.0000,97716.5409,97716.5409,10.4533,3.1560,454.6000,0.0000,454.6000,0.0118,122.8649,3.7000,1.0000,0.0000,0.0000,0.0000,122.8649,0.0007,0.0000,0.0000,331.7351,331.7351,10.4533,15.3896,804.3000,874.8000,-70.5000,0.0227,182.7955,4.4000,1.0000,178.5306,4.9000,1.0000,361.3261,0.0002,0.0000,1053.3306,621.5045,-431.8261,10.4533,3.1560,9793.4000,0.0000,9793.4000,0.2539,2646.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2646.8649,0.0000,0.0000,0.0000,7146.5351,7146.5351,4.4319,10.5068,7.4693,4.1013,61519.2605,2.6255,512.8690,5.1287,4.4319,10.4127,7.4223,4.0374,32299.4566,1.4002,513.9113,5.1391,4.4319,10.3852,7.4085,4.0197,28137.8137,1.2254,514.3369,5.1434,5.2511,0.9014,0.0000,0.9014,175113.1000,121956.5308,121956.5308
8232.0000,10.4749,8.1042,52867.9000,23170.0000,29697.9000,1.3707,12015.4318,4.4000,1.0000,5148.8889,4.5000,1.0000,17164.3207,0.0931,0.0000,28318.8889,40852.4682,12533.5793,10.4749,3.1776,14852.9000,0.0000,14852.9000,0.3851,4014.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4014.2973,0.0380,0.0000,0.0000,10838.6027,10838.6027,10.4749,2.7476,137171.4000,0.0000,137171.4000,3.5564,31175.3182,4.4000,1.0000,0.0000,0.0000,0.0000,31175.3182,0.9662,0.0000,0.0000,105996.0818,105996.0818,10.4749,3.1776,441.5000,0.0000,441.5000,0.0114,119.3243,3.7000,1.0000,0.0000,0.0000,0.0000,119.3243,0.0008,0.0000,0.0000,322.1757,322.1757,10.4749,6.9930,1542.9000,544.0000,998.9000,0.0400,350.6591,4.4000,1.0000,111.0204,4.9000,1.0000,461.6795,0.0004,0.0000,655.0204,1192.2409,537.2205,10.4749,3.1776,5461.9000,0.0000,5461.9000,0.1416,1476.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1476.1892,0.0000,0.0000,0.0000,3985.7108,3985.7108,4.1542,10.5279,7.3410,4.5113,67668.8221,2.7526,540.8118,5.4081,4.1542,10.4347,7.2944,4.4449,35559.1708,1.4679,541.9028,5.4190,4.1542,10.4074,7.2808,4.4265,30985.3779,1.2847,542.3497,5.4235,5.5053,1.0985,0.0000,1.0985,188624.5000,134213.3708,134213.3708
8233.0000,10.5046,6.8731,58113.4000,19474.4000,38639.0000,1.5067,13207.5909,4.4000,1.0000,4327.6444,4.5000,1.0000,17535.2354,0.1121,0.0000,23802.0444,44905.8091,21103.7646,10.5046,3.2073,14874.6000,0.0000,14874.6000,0.3857,4020.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4020.1622,0.0385,0.0000,0.0000,10854.4378,10854.4378,10.5046,2.7773,132101.7000,0.0000,132101.7000,3.4250,30023.1136,4.4000,1.0000,0.0000,0.0000,0.0000,30023.1136,0.9133,0.0000,0.0000,102078.5864,102078.5864,10.5046,3.2073,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0007,0.0000,0.0000,294.3000,294.3000,10.5046,3.9933,2522.1000,254.7000,2267.4000,0.0654,573.2045,4.4000,1.0000,51.9796,4.9000,1.0000,625.1841,0.0006,0.0000,306.6796,1948.8955,1642.2159,10.5046,3.2073,1674.6000,0.0000,1674.6000,0.0434,452.5946,3.7000,1.0000,0.0000,0.0000,0.0000,452.5946,0.0000,0.0000,0.0000,1222.0054,1222.0054,3.9618,10.5576,7.2597,4.6102,69152.4130,2.7183,536.0310,5.3603,3.9618,10.4644,7.2131,4.5447,36357.3444,1.4496,537.1130,5.3711,3.9618,10.4371,7.1995,4.5265,31685.5528,1.2687,537.5565,5.3756,5.4366,1.0653,0.0000,1.0653,189960.6000,137195.3101,137195.3101
8234.0000,10.4825,6.1024,62889.7000,17223.4000,45666.3000,1.6305,14293.1136,4.4000,1.0000,3827.4222,4.5000,1.0000,18120.5359,0.1387,0.0000,21050.8222,48596.5864,27545.7641,10.4825,3.1852,14875.8000,0.0000,14875.8000,0.3857,4020.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4865,0.0440,0.0000,0.0000,10855.3135,10855.3135,10.4825,2.7552,145035.9000,0.0000,145035.9000,3.7603,32962.7045,4.4000,1.0000,0.0000,0.0000,0.0000,32962.7045,1.1650,0.0000,0.0000,112073.1955,112073.1955,10.4825,3.1852,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0008,0.0000,0.0000,287.1486,287.1486,10.4825,3.2466,3439.9000,140.4000,3299.5000,0.0892,781.7955,4.4000,1.0000,28.6531,4.9000,1.0000,810.4485,0.0011,0.0000,169.0531,2658.1045,2489.0515,10.4825,3.1852,951.6000,0.0000,951.6000,0.0247,257.1892,3.7000,1.0000,0.0000,0.0000,0.0000,257.1892,0.0000,0.0000,0.0000,694.4108,694.4108,3.7182,10.5346,7.1264,5.1710,77565.3744,2.9503,585.2997,5.8530,3.7182,10.4429,7.0806,5.1010,40808.1052,1.5733,586.4647,5.8646,3.7182,10.4160,7.0671,5.0816,35571.4045,1.3770,586.9447,5.8694,5.9006,1.3497,0.0000,1.3497,210222.6000,153944.8841,153944.8841
8235.0000,10.4625,5.5387,66744.5000,15309.2000,51435.3000,1.7305,15169.2045,4.4000,1.0000,3402.0444,4.5000,1.0000,18571.2490,0.1558,0.0000,18711.2444,51575.2955,32864.0510,10.4625,3.1652,14875.4000,0.0000,14875.4000,0.3857,4020.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4020.3784,0.0440,0.0000,0.0000,10855.0216,10855.0216,10.4625,2.7353,140075.2000,0.0000,140075.2000,3.6317,31835.2727,4.4000,1.0000,0.0000,0.0000,0.0000,31835.2727,1.0984,0.0000,0.0000,108239.9273,108239.9273,10.4625,3.1652,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0008,0.0000,0.0000,293.3514,293.3514,10.4625,2.8893,4479.8000,57.3000,4422.5000,0.1161,1018.1364,4.4000,1.0000,11.6939,4.9000,1.0000,1029.8302,0.0017,0.0000,68.9939,3461.6636,3392.6698,10.4625,3.1652,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,3.5924,10.5145,7.0534,5.2374,78560.8835,2.9425,585.6895,5.8569,3.5924,10.4231,7.0077,5.1678,41342.5894,1.5692,586.8520,5.8685,3.5924,10.3963,6.9943,5.1486,36039.9345,1.3733,587.3318,5.8733,5.8850,1.3008,0.0000,1.3008,211619.3000,155943.4075,155943.4075
8236.0000,10.4150,5.0493,70258.3000,13575.3000,56683.0000,1.8216,15967.7955,4.4000,1.0000,3016.7333,4.5000,1.0000,18984.5288,0.1807,0.0000,16592.0333,54290.5045,37698.4712,10.4150,3.1177,14882.9000,0.0000,14882.9000,0.3859,4022.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4022.4054,0.0491,0.0000,0.0000,10860.4946,10860.4946,10.4150,2.6877,152399.0000,0.0000,152399.0000,3.9512,34636.1364,4.4000,1.0000,0.0000,0.0000,0.0000,34636.1364,1.3595,0.0000,0.0000,117762.8636,117762.8636,10.4150,3.1177,394.5000,0.0000,394.5000,0.0102,106.6216,3.7000,1.0000,0.0000,0.0000,0.0000,106.6216,0.0009,0.0000,0.0000,287.8784,287.8784,10.4150,2.6923,5477.3000,2.1000,5475.2000,0.1420,1244.8409,4.4000,1.0000,0.4286,4.9000,1.0000,1245.2695,0.0026,0.0000,2.5286,4232.4591,4229.9305,10.4150,3.1177,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,3.3960,10.4661,6.9310,5.7461,86192.1366,3.1607,632.6335,6.3263,3.3960,10.3762,6.8861,5.6726,45380.4556,1.6856,633.8712,6.3387,3.3960,10.3497,6.8728,5.6522,39565.4327,1.4752,634.3846,6.3438,6.3215,1.5930,0.0000,1.5930,230243.5000,171138.0248,171138.0248
8237.0000,10.3747,4.8281,72448.5000,12925.9000,59522.6000,1.8784,16465.5682,4.4000,1.0000,2872.4222,4.5000,1.0000,19337.9904,0.1902,0.0000,15798.3222,55982.9318,40184.6096,10.3747,3.0774,14886.0000,0.0000,14886.0000,0.3859,4023.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4023.2432,0.0480,0.0000,0.0000,10862.7568,10862.7568,10.3747,2.6474,145750.6000,0.0000,145750.6000,3.7789,33125.1364,4.4000,1.0000,0.0000,0.0000,0.0000,33125.1364,1.2413,0.0000,0.0000,112625.4636,112625.4636,10.3747,3.0774,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0009,0.0000,0.0000,292.5486,292.5486,10.3747,2.6474,6200.3000,0.0000,6200.3000,0.1608,1409.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1409.1591,0.0033,0.0000,0.0000,4791.1409,4791.1409,10.3747,3.0774,951.6000,0.0000,951.6000,0.0247,257.1892,3.7000,1.0000,0.0000,0.0000,0.0000,257.1892,0.0000,0.0000,0.0000,694.4108,694.4108,3.3330,10.4257,6.8794,5.6893,85339.0258,3.1195,625.8431,6.2584,3.3330,10.3360,6.8345,5.6168,44934.5438,1.6636,627.0655,6.2707,3.3330,10.3096,6.8213,5.5968,39177.3607,1.4559,627.5731,6.2757,6.2390,1.4836,0.0000,1.4836,227712.0000,169450.9304,169450.9304
8238.0000,10.3080,4.4622,75301.0000,11591.4000,63709.6000,1.9523,17113.8636,4.4000,1.0000,2575.8667,4.5000,1.0000,19689.7303,0.2137,0.0000,14167.2667,58187.1364,44019.8697,10.3080,3.0107,14885.5000,0.0000,14885.5000,0.3859,4023.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4023.1081,0.0528,0.0000,0.0000,10862.3919,10862.3919,10.3080,2.5807,157370.4000,0.0000,157370.4000,4.0801,35766.0000,4.4000,1.0000,0.0000,0.0000,0.0000,35766.0000,1.5033,0.0000,0.0000,121604.4000,121604.4000,10.3080,3.0107,539.8000,0.0000,539.8000,0.0140,145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,145.8919,0.0014,0.0000,0.0000,393.9081,393.9081,10.3080,2.5807,6422.7000,0.0000,6422.7000,0.1665,1459.7045,4.4000,1.0000,0.0000,0.0000,0.0000,1459.7045,0.0042,0.0000,0.0000,4962.9955,4962.9955,10.3080,3.0107,5112.4000,0.0000,5112.4000,0.1325,1381.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1381.7297,0.0000,0.0000,0.0000,3730.6703,3730.6703,3.1604,10.3582,6.7593,6.2292,93437.8340,3.3657,678.9421,6.7894,3.1604,10.2700,6.7152,6.1523,49218.7433,1.7949,680.2470,6.8025,3.1604,10.2440,6.7022,6.1311,42917.6582,1.5708,680.7919,6.8079,6.7314,1.7754,0.0000,1.7754,248040.4000,185574.2354,185574.2354
8239.0000,10.0960,5.4629,75559.9000,19128.9000,56431.0000,1.9590,17172.7045,4.4000,1.0000,4250.8667,4.5000,1.0000,21423.5712,0.2126,0.0000,23379.7667,58387.1955,35007.4288,10.0960,2.7987,14885.0000,0.0000,14885.0000,0.3859,4022.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4022.9730,0.0512,0.0000,0.0000,10862.0270,10862.0270,10.0960,2.3687,152052.0000,0.0000,152052.0000,3.9422,34557.2727,4.4000,1.0000,0.0000,0.0000,0.0000,34557.2727,1.3926,0.0000,0.0000,117494.7273,117494.7273,10.0960,2.7987,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0010,0.0000,0.0000,295.2486,295.2486,10.0960,2.5108,6267.9000,74.0000,6193.9000,0.1625,1424.5227,4.4000,1.0000,15.1020,4.9000,1.0000,1439.6248,0.0052,0.0000,89.1020,4843.3773,4754.2752,10.0960,2.7987,17232.9000,0.0000,17232.9000,0.4468,4657.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4657.5405,0.0000,0.0000,0.0000,12575.3595,12575.3595,3.3021,10.1456,6.7239,6.0770,91155.3743,3.4535,697.7728,6.9777,3.3021,10.0583,6.6802,5.9990,47992.1229,1.8417,699.1001,6.9910,3.3021,10.0326,6.6673,5.9774,41841.5693,1.6118,699.6564,6.9966,6.9070,1.6626,0.0000,1.6626,247199.4000,180989.0664,180989.0664
8240.0000,9.9397,6.5479,70729.3000,25089.2000,45640.1000,1.8338,16074.8409,4.4000,1.0000,5575.3778,4.5000,1.0000,21650.2187,0.1900,0.0000,30664.5778,54654.4591,23989.8813,9.9397,2.6424,14880.3000,0.0000,14880.3000,0.3858,4021.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4021.7027,0.0534,0.0000,0.0000,10858.5973,10858.5973,9.9397,2.2124,165046.5000,0.0000,165046.5000,4.2791,37510.5682,4.4000,1.0000,0.0000,0.0000,0.0000,37510.5682,1.6439,0.0000,0.0000,127535.9318,127535.9318,9.9397,2.6424,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0011,0.0000,0.0000,287.8054,287.8054,9.9397,2.4418,6344.8000,120.9000,6223.9000,0.1645,1442.0000,4.4000,1.0000,24.6735,4.9000,1.0000,1466.6735,0.0057,0.0000,145.5735,4902.8000,4757.2265,9.9397,2.6424,18318.4000,0.0000,18318.4000,0.4749,4950.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4950.9189,0.0000,0.0000,0.0000,13367.4811,13367.4811,3.3823,9.9887,6.6855,6.0716,91074.5752,3.5742,723.4258,7.2343,3.3823,9.9025,6.6424,5.9918,47934.7658,1.9061,724.7862,7.2479,3.3823,9.8770,6.6296,5.9697,41787.5824,1.6681,725.3585,7.2536,7.1484,1.8941,0.0000,1.8941,250503.6000,180796.9234,180796.9234
8241.0000,9.8359,8.3922,59683.1000,30683.6000,28999.5000,1.5474,13564.3409,4.4000,1.0000,6818.5778,4.5000,1.0000,20382.9187,0.1233,0.0000,37502.1778,46118.7591,8616.5813,9.8359,2.5386,19754.9000,0.0000,19754.9000,0.5122,5339.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5339.1622,0.0563,0.0000,0.0000,14415.7378,14415.7378,9.8359,2.1086,132005.9000,0.0000,132005.9000,3.4225,30001.3409,4.4000,1.0000,0.0000,0.0000,0.0000,30001.3409,0.9548,0.0000,0.0000,102004.5591,102004.5591,9.8359,2.5386,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0008,0.0000,0.0000,292.6216,292.6216,9.8359,2.1690,7099.4000,35.6000,7063.8000,0.1841,1613.5000,4.4000,1.0000,7.2653,4.9000,1.0000,1620.7653,0.0057,0.0000,42.8653,5485.9000,5443.0347,9.8359,2.5386,17594.7000,0.0000,17594.7000,0.4562,4755.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4755.3243,0.0000,0.0000,0.0000,12839.3757,12839.3757,3.7645,9.8862,6.8254,4.8267,72400.6053,3.0663,616.6952,6.1670,3.7645,9.7978,6.7812,4.7566,38052.5902,1.6352,617.8827,6.1788,3.7645,9.7717,6.7681,4.7370,33158.7148,1.4311,618.3787,6.1838,6.1327,1.1409,0.0000,1.1409,205819.8000,143611.9102,143611.9102
8242.0000,9.6840,10.5949,52895.4000,37384.6000,15510.8000,1.3714,12021.6818,4.4000,1.0000,8307.6889,4.5000,1.0000,20329.3707,0.0923,0.0000,45692.2889,40873.7182,-4818.5707,9.6840,2.3867,24637.9000,0.0000,24637.9000,0.6388,6658.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6658.8919,0.0617,0.0000,0.0000,17979.0081,17979.0081,9.6840,1.9567,111266.7000,0.0000,111266.7000,2.8848,25287.8864,4.4000,1.0000,0.0000,0.0000,0.0000,25287.8864,0.6437,0.0000,0.0000,85978.8136,85978.8136,9.6840,2.3867,395.3000,0.0000,395.3000,0.0102,106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,106.8378,0.0007,0.0000,0.0000,288.4622,288.4622,9.6840,1.9974,7366.2000,24.9000,7341.3000,0.1910,1674.1364,4.4000,1.0000,5.0816,4.9000,1.0000,1679.2180,0.0053,0.0000,29.9816,5692.0636,5662.0820,9.6840,2.3867,15423.9000,0.0000,15423.9000,0.3999,4168.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4168.6216,0.0000,0.0000,0.0000,11255.2784,11255.2784,4.1956,9.7354,6.9655,3.9145,58717.0639,2.7480,549.1711,5.4917,4.1956,9.6450,6.9203,3.8503,30802.3066,1.4655,550.2503,5.5025,4.1956,9.6183,6.9070,3.8322,26825.7031,1.2826,550.6980,5.5070,5.4961,0.8037,0.0000,0.8037,174575.9000,116345.0736,116345.0736
8243.0000,9.6157,11.5709,50011.9000,39619.4000,10392.5000,1.2967,11366.3409,4.4000,1.0000,8804.3111,4.5000,1.0000,20170.6520,0.0807,0.0000,48423.7111,38645.5591,-9778.1520,9.6157,2.3184,29514.3000,0.0000,29514.3000,0.7652,7976.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7976.8378,0.0695,0.0000,0.0000,21537.4622,21537.4622,9.6157,1.8884,94760.7000,0.0000,94760.7000,2.4568,21536.5227,4.4000,1.0000,0.0000,0.0000,0.0000,21536.5227,0.4585,0.0000,0.0000,73224.1773,73224.1773,9.6157,2.3184,393.5000,0.0000,393.5000,0.0102,106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,106.3514,0.0005,0.0000,0.0000,287.1486,287.1486,9.6157,2.0944,6992.8000,119.6000,6873.2000,0.1813,1589.2727,4.4000,1.0000,24.4082,4.9000,1.0000,1613.6809,0.0043,0.0000,144.0082,5403.5273,5259.5191,9.6157,2.3184,13976.7000,0.0000,13976.7000,0.3624,3777.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3777.4865,0.0000,0.0000,0.0000,10199.2135,10199.2135,4.4672,9.6680,7.0676,3.3917,50875.9728,2.5363,504.5089,5.0451,4.4672,9.5761,7.0216,3.3315,26651.8802,1.3526,505.5168,5.0552,4.4672,9.5490,7.0081,3.3145,23201.5157,1.1837,505.9325,5.0593,5.0726,0.6135,0.0000,0.6135,155910.9000,100729.3687,100729.3687
8244.0000,9.6156,12.3853,48127.2000,41333.7000,6793.5000,1.2478,10938.0000,4.4000,1.0000,9185.2667,4.5000,1.0000,20123.2667,0.0765,0.0000,50518.9667,37189.2000,-13329.7667,9.6156,2.3183,29517.8000,0.0000,29517.8000,0.7653,7977.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7977.7838,0.0721,0.0000,0.0000,21540.0162,21540.0162,9.6156,1.8883,102735.8000,0.0000,102735.8000,2.6636,23349.0455,4.4000,1.0000,0.0000,0.0000,0.0000,23349.0455,0.5410,0.0000,0.0000,79386.7545,79386.7545,9.6156,2.3183,498.3000,0.0000,498.3000,0.0129,134.6757,3.7000,1.0000,0.0000,0.0000,0.0000,134.6757,0.0007,0.0000,0.0000,363.6243,363.6243,9.6156,2.0164,7095.1000,75.5000,7019.6000,0.1840,1612.5227,4.4000,1.0000,15.4082,4.9000,1.0000,1627.9309,0.0043,0.0000,90.9082,5482.5773,5391.6691,9.6156,2.3183,11263.1000,0.0000,11263.1000,0.2920,3044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3044.0811,0.0000,0.0000,0.0000,8219.0189,8219.0189,4.5176,9.6680,7.0928,3.4205,51307.3018,2.5828,513.1739,5.1317,4.5176,9.5759,7.0467,3.3590,26872.1462,1.3774,514.2007,5.1420,4.5176,9.5487,7.0332,3.3417,23391.8685,1.2054,514.6239,5.1462,5.1656,0.6947,0.0000,0.6947,157828.1000,101571.3164,101571.3164
8245.0000,9.5420,13.3616,45581.1000,43062.3000,2518.8000,1.1818,10359.3409,4.4000,1.0000,9569.4000,4.5000,1.0000,19928.7409,0.0663,0.0000,52631.7000,35221.7591,-17409.9409,9.5420,2.2447,29516.8000,0.0000,29516.8000,0.7653,7977.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7977.5135,0.0662,0.0000,0.0000,21539.2865,21539.2865,9.5420,1.8148,94702.2000,0.0000,94702.2000,2.4553,21523.2273,4.4000,1.0000,0.0000,0.0000,0.0000,21523.2273,0.4444,0.0000,0.0000,73178.9727,73178.9727,9.5420,2.2447,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0007,0.0000,0.0000,365.0108,365.0108,9.5420,1.9111,7074.1000,56.6000,7017.5000,0.1834,1607.7500,4.4000,1.0000,11.5510,4.9000,1.0000,1619.3010,0.0039,0.0000,68.1510,5466.3500,5398.1990,9.5420,2.2447,9815.9000,0.0000,9815.9000,0.2545,2652.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2652.9459,0.0000,0.0000,0.0000,7162.9541,7162.9541,4.7216,9.5950,7.1583,3.0409,45613.0301,2.4266,480.7154,4.8072,4.7216,9.5019,7.1117,2.9825,23859.6984,1.2941,481.6880,4.8169,4.7216,9.4744,7.0980,2.9660,20761.7537,1.1326,482.0874,4.8209,4.8533,0.5815,0.0000,0.5815,144071.4000,90234.4821,90234.4821
8246.0000,9.4408,14.4862,41869.7000,45081.3000,-3211.6000,1.1688,9515.8409,4.4000,1.0000,10018.0667,4.5000,1.0000,19533.9076,0.0646,0.0000,55099.3667,32353.8591,-22745.5076,9.4408,2.1435,29515.8000,0.0000,29515.8000,0.7653,7977.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7977.2432,0.0653,0.0000,0.0000,21538.5568,21538.5568,9.4408,1.7135,93512.6000,0.0000,93512.6000,2.4245,21252.8636,4.4000,1.0000,0.0000,0.0000,0.0000,21252.8636,0.4309,0.0000,0.0000,72259.7364,72259.7364,9.4408,2.1435,636.7000,0.0000,636.7000,0.0165,172.0811,3.7000,1.0000,0.0000,0.0000,0.0000,172.0811,0.0008,0.0000,0.0000,464.6189,464.6189,9.4408,1.7380,7241.7000,14.7000,7227.0000,0.1878,1645.8409,4.4000,1.0000,3.0000,4.9000,1.0000,1648.8409,0.0040,0.0000,17.7000,5595.8591,5578.1591,9.4408,2.1435,8730.5000,0.0000,8730.5000,0.2264,2359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2359.5946,0.0000,0.0000,0.0000,6370.9054,6370.9054,4.9222,9.4941,7.2082,2.8150,42225.0993,2.3946,473.2991,4.7330,4.9222,9.4004,7.1613,2.7571,22056.6206,1.2770,474.2613,4.7426,4.9222,9.3728,7.1475,2.7407,19184.7490,1.1176,474.6557,4.7466,4.7892,0.5655,0.0000,0.5655,136411.0000,83466.4690,83466.4690
8247.0000,9.3254,14.7821,40180.6000,45892.6000,-5712.0000,1.1899,9131.9545,4.4000,1.0000,10198.3556,4.5000,1.0000,19330.3101,0.0644,0.0000,56090.9556,31048.6455,-25042.3101,9.3254,2.0281,29514.9000,0.0000,29514.9000,0.7652,7977.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7977.0000,0.0608,0.0000,0.0000,21537.9000,21537.9000,9.3254,1.5981,82606.4000,0.0000,82606.4000,2.1417,18774.1818,4.4000,1.0000,0.0000,0.0000,0.0000,18774.1818,0.3305,0.0000,0.0000,63832.2182,63832.2182,9.3254,2.0281,505.5000,0.0000,505.5000,0.0131,136.6216,3.7000,1.0000,0.0000,0.0000,0.0000,136.6216,0.0006,0.0000,0.0000,368.8784,368.8784,9.3254,1.5986,7387.2000,0.3000,7386.9000,0.1915,1678.9091,4.4000,1.0000,0.0612,4.9000,1.0000,1678.9703,0.0037,0.0000,0.3612,5708.2909,5707.9297,9.3254,2.0281,7645.1000,0.0000,7645.1000,0.1982,2066.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2066.2432,0.0000,0.0000,0.0000,5578.8568,5578.8568,5.1777,9.3793,7.2785,2.4306,36459.2239,2.2498,443.2739,4.4327,5.1777,9.2845,7.2311,2.3756,19004.6068,1.1998,444.1849,4.4418,5.1777,9.2567,7.2172,2.3599,16519.6423,1.0500,444.5570,4.4456,4.4997,0.4599,0.0000,0.4599,121946.8000,71983.4729,71983.4729
8248.0000,9.5381,14.3633,42471.8000,44368.2000,-1896.4000,1.1503,9652.6818,4.4000,1.0000,9859.6000,4.5000,1.0000,19512.2818,0.0634,0.0000,54227.8000,32819.1182,-21408.6818,9.5381,2.2408,29513.9000,0.0000,29513.9000,0.7652,7976.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7976.7297,0.0667,0.0000,0.0000,21537.1703,21537.1703,9.5381,1.8108,97634.9000,0.0000,97634.9000,2.5314,22189.7500,4.4000,1.0000,0.0000,0.0000,0.0000,22189.7500,0.4713,0.0000,0.0000,75445.1500,75445.1500,9.5381,2.2408,392.3000,0.0000,392.3000,0.0102,106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,106.0270,0.0005,0.0000,0.0000,286.2730,286.2730,9.5381,1.8108,7517.8000,0.0000,7517.8000,0.1949,1708.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1708.5909,0.0043,0.0000,0.0000,5809.2091,5809.2091,9.5381,2.2408,8730.5000,0.0000,8730.5000,0.2264,2359.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2359.5946,0.0000,0.0000,0.0000,6370.9054,6370.9054,4.8590,9.5916,7.2253,2.9682,44522.9151,2.4392,481.7366,4.8174,4.8590,9.4975,7.1783,2.9090,23271.6094,1.3008,482.7196,4.8272,4.8590,9.4699,7.1645,2.8922,20245.5014,1.1384,483.1219,4.8312,4.8783,0.6063,0.0000,0.6063,141893.0000,88040.0259,88040.0259
8249.0000,9.7225,11.9796,51149.3000,41784.1000,9365.2000,1.3261,11624.8409,4.4000,1.0000,9285.3556,4.5000,1.0000,20910.1965,0.0931,0.0000,51069.4556,39524.4591,-11544.9965,9.7225,2.4252,29513.0000,0.0000,29513.0000,0.7652,7976.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7976.4865,0.0850,0.0000,0.0000,21536.5135,21536.5135,9.7225,1.9952,122948.8000,0.0000,122948.8000,3.1877,27942.9091,4.4000,1.0000,0.0000,0.0000,0.0000,27942.9091,0.8230,0.0000,0.0000,95005.8909,95005.8909,9.7225,2.4252,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0008,0.0000,0.0000,295.6865,295.6865,9.7225,2.0419,7507.0000,29.1000,7477.9000,0.1946,1706.1364,4.4000,1.0000,5.9388,4.9000,1.0000,1712.0751,0.0052,0.0000,35.0388,5800.8636,5765.8249,9.7225,2.4252,10177.7000,0.0000,10177.7000,0.2639,2750.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2750.7297,0.0000,0.0000,0.0000,7426.9703,7426.9703,4.3781,9.7746,7.0763,3.9880,59820.3384,2.8740,571.4594,5.7146,4.3781,9.6829,7.0305,3.9200,31359.6451,1.5327,572.5971,5.7260,4.3781,9.6560,7.0170,3.9008,27305.9061,1.3414,573.0662,5.7307,5.7480,1.0071,0.0000,1.0071,179887.8000,118485.8896,118485.8896
8250.0000,9.9010,7.8549,67965.2000,31592.2000,36373.0000,1.7621,15446.6364,4.4000,1.0000,7020.4889,4.5000,1.0000,22467.1253,0.1763,0.0000,38612.6889,52518.5636,13905.8747,9.9010,2.6037,24637.8000,0.0000,24637.8000,0.6388,6658.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6658.8649,0.0889,0.0000,0.0000,17978.9351,17978.9351,9.9010,2.1737,147181.3000,0.0000,147181.3000,3.8159,33450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,33450.2955,1.3148,0.0000,0.0000,113731.0045,113731.0045,9.9010,2.6037,391.7000,0.0000,391.7000,0.0102,105.8649,3.7000,1.0000,0.0000,0.0000,0.0000,105.8649,0.0010,0.0000,0.0000,285.8351,285.8351,9.9010,2.4084,7351.6000,143.3000,7208.3000,0.1906,1670.8182,4.4000,1.0000,29.2449,4.9000,1.0000,1700.0631,0.0061,0.0000,172.5449,5680.7818,5508.2369,9.9010,2.6037,13434.0000,0.0000,13434.0000,0.3483,3630.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3630.8108,0.0000,0.0000,0.0000,9803.1892,9803.1892,3.7233,9.9513,6.8373,5.4175,81263.2283,3.3829,679.9993,6.8000,3.7233,9.8628,6.7931,5.3401,42720.5331,1.8041,681.3102,6.8131,3.7233,9.8367,6.7800,5.3185,37229.3142,1.5789,681.8566,6.8186,6.7659,1.5870,0.0000,1.5870,229226.1000,161213.0757,161213.0757
8251.0000,9.9971,5.8602,75658.6000,22225.4000,53433.2000,1.9616,17195.1364,4.4000,1.0000,4938.9778,4.5000,1.0000,22134.1141,0.2103,0.0000,27164.3778,58463.4636,31299.0859,9.9971,2.6998,14887.6000,0.0000,14887.6000,0.3860,4023.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4023.6757,0.0496,0.0000,0.0000,10863.9243,10863.9243,9.9971,2.2698,146467.9000,0.0000,146467.9000,3.7975,33288.1591,4.4000,1.0000,0.0000,0.0000,0.0000,33288.1591,1.2795,0.0000,0.0000,113179.7409,113179.7409,9.9971,2.6998,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0010,0.0000,0.0000,294.5189,294.5189,9.9971,2.6492,7424.5000,233.9000,7190.6000,0.1925,1687.3864,4.4000,1.0000,47.7347,4.9000,1.0000,1735.1211,0.0065,0.0000,281.6347,5737.1136,5455.4789,9.9971,2.6998,15785.7000,0.0000,15785.7000,0.4093,4266.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4266.4054,0.0000,0.0000,0.0000,11519.2946,11519.2946,3.3742,10.0471,6.7106,5.7971,86956.9422,3.3786,683.0605,6.8306,3.3742,9.9592,6.6667,5.7203,45762.4337,1.8018,684.3695,6.8437,3.3742,9.9333,6.6537,5.6990,39892.6677,1.5769,684.9167,6.8492,6.7573,1.5468,0.0000,1.5468,238168.6000,172612.0435,172612.0435
8252.0000,9.9029,5.8433,76228.0000,22874.8000,53353.2000,1.9764,17324.5455,4.4000,1.0000,5083.2889,4.5000,1.0000,22407.8343,0.2221,0.0000,27958.0889,58903.4545,30945.3657,9.9029,2.6056,14876.2000,0.0000,14876.2000,0.3857,4020.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4020.5946,0.0545,0.0000,0.0000,10855.6054,10855.6054,9.9029,2.1756,161471.2000,0.0000,161471.2000,4.1864,36698.0000,4.4000,1.0000,0.0000,0.0000,0.0000,36698.0000,1.6054,0.0000,0.0000,124773.2000,124773.2000,9.9029,2.6056,392.7000,0.0000,392.7000,0.0102,106.1351,3.7000,1.0000,0.0000,0.0000,0.0000,106.1351,0.0011,0.0000,0.0000,286.5649,286.5649,9.9029,2.4473,8230.2000,185.7000,8044.5000,0.2134,1870.5000,4.4000,1.0000,37.8980,4.9000,1.0000,1908.3980,0.0081,0.0000,223.5980,6359.7000,6136.1020,9.9029,2.6056,15062.1000,0.0000,15062.1000,0.3905,4070.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4070.8378,0.0000,0.0000,0.0000,10991.2622,10991.2622,3.2429,9.9521,6.5975,6.1782,92673.3447,3.5813,727.7780,7.2778,3.2429,9.8656,6.5543,6.0981,48784.4053,1.9098,729.1524,7.2915,3.2429,9.8400,6.5415,6.0758,42530.3501,1.6715,729.7300,7.2973,7.1626,1.8912,0.0000,1.8912,253199.9000,183988.1001,183988.1001
8253.0000,10.0195,3.9165,86619.7000,11511.8000,75107.9000,2.2458,19686.2955,4.4000,1.0000,2558.1778,4.5000,1.0000,22244.4732,0.2942,0.0000,14069.9778,66933.4045,52863.4268,10.0195,2.7222,14875.7000,0.0000,14875.7000,0.3857,4020.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4020.4595,0.0577,0.0000,0.0000,10855.2405,10855.2405,10.0195,2.2922,157931.0000,0.0000,157931.0000,4.0947,35893.4091,4.4000,1.0000,0.0000,0.0000,0.0000,35893.4091,1.6019,0.0000,0.0000,122037.5909,122037.5909,10.0195,2.7222,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0011,0.0000,0.0000,293.9351,293.9351,10.0195,2.4774,8983.5000,138.2000,8845.3000,0.2329,2041.7045,4.4000,1.0000,28.2041,4.9000,1.0000,2069.9086,0.0092,0.0000,166.4041,6941.7955,6775.3914,10.0195,2.7222,13795.8000,0.0000,13795.8000,0.3577,3728.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3728.5946,0.0000,0.0000,0.0000,10067.2054,10067.2054,2.8402,10.0682,6.4542,6.8090,102134.7460,3.6636,749.3957,7.4940,2.8402,9.9826,6.4114,6.7277,53821.6313,1.9537,750.8001,7.5080,2.8402,9.9572,6.3987,6.7052,46936.4129,1.7099,751.3923,7.5139,7.3272,1.9640,0.0000,1.9640,270958.5000,202892.7901,202892.7901
8254.0000,9.9296,3.8201,86026.1000,11386.7000,74639.4000,2.2304,19551.3864,4.4000,1.0000,2530.3778,4.5000,1.0000,22081.7641,0.2989,0.0000,13917.0778,66474.7136,52557.6359,9.9296,2.6323,14875.3000,0.0000,14875.3000,0.3857,4020.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4020.3514,0.0623,0.0000,0.0000,10854.9486,10854.9486,9.9296,2.2023,172148.8000,0.0000,172148.8000,4.4633,39124.7273,4.4000,1.0000,0.0000,0.0000,0.0000,39124.7273,1.9471,0.0000,0.0000,133024.0727,133024.0727,9.9296,2.6323,538.0000,0.0000,538.0000,0.0139,145.4054,3.7000,1.0000,0.0000,0.0000,0.0000,145.4054,0.0017,0.0000,0.0000,392.5946,392.5946,9.9296,2.2768,9962.8000,61.6000,9901.2000,0.2583,2264.2727,4.4000,1.0000,12.5714,4.9000,1.0000,2276.8442,0.0111,0.0000,74.1714,7698.5273,7624.3558,9.9296,2.6323,11263.1000,0.0000,11263.1000,0.2920,3044.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3044.0811,0.0000,0.0000,0.0000,8219.0189,8219.0189,2.7158,9.9778,6.3468,7.1364,107045.3993,3.8218,785.6184,7.8562,2.7158,9.8932,6.3045,7.0526,56421.0725,2.0381,787.0736,7.8707,2.7158,9.8681,6.2920,7.0295,49206.1548,1.7837,787.6900,7.8769,7.6436,2.3211,0.0000,2.3211,283365.8000,212672.6266,212672.6266
8255.0000,9.9167,3.3923,90344.0000,8891.0000,81453.0000,2.3423,20532.7273,4.4000,1.0000,1975.7778,4.5000,1.0000,22508.5051,0.3302,0.0000,10866.7778,69811.2727,58944.4949,9.9167,2.6194,14884.7000,0.0000,14884.7000,0.3859,4022.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4022.8919,0.0623,0.0000,0.0000,10861.8081,10861.8081,9.9167,2.1894,166506.6000,0.0000,166506.6000,4.3170,37842.4091,4.4000,1.0000,0.0000,0.0000,0.0000,37842.4091,1.8393,0.0000,0.0000,128664.1909,128664.1909,9.9167,2.6194,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0013,0.0000,0.0000,296.2703,296.2703,9.9167,2.1894,11668.1000,0.0000,11668.1000,0.3025,2651.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2651.8409,0.0141,0.0000,0.0000,9016.2591,9016.2591,9.9167,2.6194,9815.9000,0.0000,9815.9000,0.2545,2652.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2652.9459,0.0000,0.0000,0.0000,7162.9541,7162.9541,2.5963,9.9647,6.2805,7.2118,108176.9654,3.8064,784.8341,7.8483,2.5963,9.8804,6.2384,7.1287,57029.3814,2.0299,786.2845,7.8628,2.5963,9.8554,6.2258,7.1057,49739.6306,1.7765,786.8996,7.8690,7.6128,2.2471,0.0000,2.2471,284734.3000,214945.9774,214945.9774
8256.0000,9.8446,3.1641,93920.3000,8043.2000,85877.1000,2.4351,21345.5227,4.4000,1.0000,1787.3778,4.5000,1.0000,23132.9005,0.3708,0.0000,9830.5778,72574.7773,62744.1995,9.8446,2.5473,14885.9000,0.0000,14885.9000,0.3859,4023.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4023.2162,0.0684,0.0000,0.0000,10862.6838,10862.6838,9.8446,2.1174,179402.3000,0.0000,179402.3000,4.6513,40773.2500,4.4000,1.0000,0.0000,0.0000,0.0000,40773.2500,2.2161,0.0000,0.0000,138629.0500,138629.0500,9.8446,2.5473,392.6000,0.0000,392.6000,0.0102,106.1081,3.7000,1.0000,0.0000,0.0000,0.0000,106.1081,0.0014,0.0000,0.0000,286.4919,286.4919,9.8446,2.1174,13628.4000,0.0000,13628.4000,0.3533,3097.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3097.3636,0.0185,0.0000,0.0000,10531.0364,10531.0364,9.8446,2.5473,5474.2000,0.0000,5474.2000,0.1419,1479.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1479.5135,0.0000,0.0000,0.0000,3994.6865,3994.6865,2.4659,9.8920,6.1789,7.6168,114252.5692,3.9889,826.3109,8.2631,2.4659,9.8088,6.1373,7.5308,60246.5064,2.1272,827.8202,8.2782,2.4659,9.7841,6.1250,7.5070,52549.0724,1.8617,828.4631,8.2846,7.9778,2.6752,0.0000,2.6752,299660.5000,227048.1480,227048.1480
8257.0000,9.8333,3.0538,98047.7000,7603.5000,90444.2000,2.5421,22283.5682,4.4000,1.0000,1689.6667,4.5000,1.0000,23973.2348,0.3999,0.0000,9293.1667,75764.1318,66470.9652,9.8333,2.5360,14913.6000,0.0000,14913.6000,0.3867,4030.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4030.7027,0.0661,0.0000,0.0000,10882.8973,10882.8973,9.8333,2.1060,167363.9000,0.0000,167363.9000,4.3392,38037.2500,4.4000,1.0000,0.0000,0.0000,0.0000,38037.2500,1.9255,0.0000,0.0000,129326.6500,129326.6500,9.8333,2.5360,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0015,0.0000,0.0000,329.8378,329.8378,9.8333,2.1060,15358.3000,0.0000,15358.3000,0.3982,3490.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3490.5227,0.0213,0.0000,0.0000,11867.7773,11867.7773,9.8333,2.5360,1677.9000,0.0000,1677.9000,0.0435,453.4865,3.7000,1.0000,0.0000,0.0000,0.0000,453.4865,0.0000,0.0000,0.0000,1224.4135,1224.4135,2.4427,9.8808,6.1618,7.3839,110758.8124,3.8607,800.3835,8.0038,2.4427,9.7973,6.1200,7.3004,58403.0207,2.0588,801.8512,8.0185,2.4427,9.7725,6.1076,7.2772,50940.7079,1.8019,802.4759,8.0248,7.7214,2.4143,0.0000,2.4143,290209.9000,220102.5411,220102.5411
8258.0000,9.7642,2.8989,101734.4000,7174.9000,94559.5000,2.6377,23121.4545,4.4000,1.0000,1594.4222,4.5000,1.0000,24715.8768,0.4447,0.0000,8769.3222,78612.9455,69843.6232,9.7642,2.4669,14915.0000,0.0000,14915.0000,0.3867,4031.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4031.0811,0.0716,0.0000,0.0000,10883.9189,10883.9189,9.7642,2.0369,177817.0000,0.0000,177817.0000,4.6102,40412.9545,4.4000,1.0000,0.0000,0.0000,0.0000,40412.9545,2.2446,0.0000,0.0000,137404.0455,137404.0455,9.7642,2.4669,442.3000,0.0000,442.3000,0.0115,119.5405,3.7000,1.0000,0.0000,0.0000,0.0000,119.5405,0.0016,0.0000,0.0000,322.7595,322.7595,9.7642,2.0369,16654.9000,0.0000,16654.9000,0.4318,3785.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3785.2045,0.0258,0.0000,0.0000,12869.6955,12869.6955,9.7642,2.4669,953.3000,0.0000,953.3000,0.0247,257.6486,3.7000,1.0000,0.0000,0.0000,0.0000,257.6486,0.0000,0.0000,0.0000,695.6514,695.6514,2.3400,9.8112,6.0756,7.7829,116743.6641,4.0513,843.2374,8.4324,2.3400,9.7287,6.0343,7.6963,61570.0816,2.1605,844.7667,8.4477,2.3400,9.7041,6.0220,7.6723,53705.9483,1.8908,845.4201,8.4542,8.1026,2.7882,0.0000,2.7882,305342.0000,232019.6939,232019.6939
8259.0000,9.7439,2.8068,104941.7000,6784.7000,98157.0000,2.7208,23850.3864,4.4000,1.0000,1507.7111,4.5000,1.0000,25358.0975,0.4706,0.0000,8292.4111,81091.3136,72798.9025,9.7439,2.4466,14907.6000,0.0000,14907.6000,0.3865,4029.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4029.0811,0.0698,0.0000,0.0000,10878.5189,10878.5189,9.7439,2.0166,169013.8000,0.0000,169013.8000,4.3820,38412.2273,4.4000,1.0000,0.0000,0.0000,0.0000,38412.2273,2.0277,0.0000,0.0000,130601.5727,130601.5727,9.7439,2.4466,454.1000,0.0000,454.1000,0.0118,122.7297,3.7000,1.0000,0.0000,0.0000,0.0000,122.7297,0.0016,0.0000,0.0000,331.3703,331.3703,9.7439,2.0166,17972.5000,0.0000,17972.5000,0.4660,4084.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4084.6591,0.0290,0.0000,0.0000,13887.8409,13887.8409,9.7439,2.4466,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,2.3081,9.7909,6.0495,7.6747,115121.1331,3.9888,831.2352,8.3124,2.3081,9.7083,6.0082,7.5894,60715.2769,2.1272,832.7438,8.3274,2.3081,9.6838,5.9960,7.5658,52960.4738,1.8617,833.3884,8.3339,7.9777,2.5987,0.0000,2.5987,300914.3000,228796.8837,228796.8837
8260.0000,9.6760,2.6760,107524.5000,6398.7000,101125.8000,2.7878,24437.3864,4.4000,1.0000,1421.9333,4.5000,1.0000,25859.3197,0.5076,0.0000,7820.6333,83087.1136,75266.4803,9.6760,2.3787,14905.7000,0.0000,14905.7000,0.3865,4028.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4028.5676,0.0748,0.0000,0.0000,10877.1324,10877.1324,9.6760,1.9487,179284.7000,0.0000,179284.7000,4.6483,40746.5227,4.4000,1.0000,0.0000,0.0000,0.0000,40746.5227,2.3425,0.0000,0.0000,138538.1773,138538.1773,9.6760,2.3787,441.9000,0.0000,441.9000,0.0115,119.4324,3.7000,1.0000,0.0000,0.0000,0.0000,119.4324,0.0017,0.0000,0.0000,322.4676,322.4676,9.6760,1.9487,19181.9000,0.0000,19181.9000,0.4973,4359.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4359.5227,0.0343,0.0000,0.0000,14822.3773,14822.3773,9.6760,2.3787,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,2.2128,9.7224,5.9676,8.0540,120809.5108,4.1709,872.4767,8.7248,2.2128,9.6408,5.9268,7.9658,63726.2150,2.2243,874.0427,8.7404,2.2128,9.6165,5.9147,7.9414,55589.5874,1.9467,874.7144,8.7471,8.3419,2.9608,0.0000,2.9608,315349.3000,240125.3132,240125.3132
8261.0000,9.6461,3.3125,94128.0000,10733.1000,83394.9000,2.4404,21392.7273,4.4000,1.0000,2385.1333,4.5000,1.0000,23777.8606,0.3650,0.0000,13118.2333,72735.2727,59617.0394,9.6461,2.3488,14905.4000,0.0000,14905.4000,0.3865,4028.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4028.4865,0.0650,0.0000,0.0000,10876.9135,10876.9135,9.6461,1.9188,168842.9000,0.0000,168842.9000,4.3776,38373.3864,4.4000,1.0000,0.0000,0.0000,0.0000,38373.3864,1.9361,0.0000,0.0000,130469.5136,130469.5136,9.6461,2.3488,453.5000,0.0000,453.5000,0.0118,122.5676,3.7000,1.0000,0.0000,0.0000,0.0000,122.5676,0.0015,0.0000,0.0000,330.9324,330.9324,9.6461,1.9188,19327.6000,0.0000,19327.6000,0.5011,4392.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4392.6364,0.0331,0.0000,0.0000,14934.9636,14934.9636,9.6461,2.3488,953.3000,0.0000,953.3000,0.0247,257.6486,3.7000,1.0000,0.0000,0.0000,0.0000,257.6486,0.0000,0.0000,0.0000,695.6514,695.6514,2.3816,9.6932,6.0374,7.2777,109164.8506,3.8710,807.1335,8.0713,2.3816,9.6105,5.9961,7.1948,57558.0025,2.0644,808.6007,8.0860,2.3816,9.5859,5.9838,7.1717,50202.1609,1.8067,809.2277,8.0923,7.7420,2.4007,0.0000,2.4007,287877.6000,216925.0140,216925.0140
8262.0000,9.5861,3.8339,85537.8000,13822.5000,71715.3000,2.2177,19440.4091,4.4000,1.0000,3071.6667,4.5000,1.0000,22512.0758,0.2989,0.0000,16894.1667,66097.3909,49203.2242,9.5861,2.2888,14909.2000,0.0000,14909.2000,0.3865,4029.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4029.5135,0.0642,0.0000,0.0000,10879.6865,10879.6865,9.5861,1.8588,177313.6000,0.0000,177313.6000,4.5972,40298.5455,4.4000,1.0000,0.0000,0.0000,0.0000,40298.5455,2.0880,0.0000,0.0000,137015.0545,137015.0545,9.5861,2.2888,596.1000,0.0000,596.1000,0.0155,161.1081,3.7000,1.0000,0.0000,0.0000,0.0000,161.1081,0.0020,0.0000,0.0000,434.9919,434.9919,9.5861,1.8588,18224.4000,0.0000,18224.4000,0.4725,4141.9091,4.4000,1.0000,0.0000,0.0000,0.0000,4141.9091,0.0314,0.0000,0.0000,14082.4909,14082.4909,9.5861,2.2888,5123.8000,0.0000,5123.8000,0.1328,1384.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1384.8108,0.0000,0.0000,0.0000,3738.9892,3738.9892,2.4482,9.6331,6.0406,7.2257,108385.6491,3.9111,815.3761,8.1538,2.4482,9.5506,5.9994,7.1421,57136.7528,2.0857,816.8556,8.1686,2.4482,9.5260,5.9871,7.1189,49832.0353,1.8254,817.4880,8.1749,7.8223,2.4846,0.0000,2.4846,287882.4000,215354.4373,215354.4373
8263.0000,8.8405,12.6382,58337.7000,55009.7000,3328.0000,1.5125,13258.5682,4.4000,1.0000,12224.3778,4.5000,1.0000,25482.9460,0.1063,0.0000,67234.0778,45079.1318,-22154.9460,8.8405,1.5432,14916.0000,0.0000,14916.0000,0.3867,4031.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4031.3514,0.0335,0.0000,0.0000,10884.6486,10884.6486,8.8405,1.1132,111400.8000,0.0000,111400.8000,2.8883,25318.3636,4.4000,1.0000,0.0000,0.0000,0.0000,25318.3636,0.6285,0.0000,0.0000,86082.4364,86082.4364,8.8405,1.5432,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0010,0.0000,0.0000,397.4838,397.4838,8.8405,1.1132,16524.3000,0.0000,16524.3000,0.4284,3755.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3755.5227,0.0218,0.0000,0.0000,12768.7773,12768.7773,8.8405,1.5432,17272.6000,0.0000,17272.6000,0.4478,4668.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4668.2703,0.0000,0.0000,0.0000,12604.3297,12604.3297,4.2476,8.8905,6.5690,3.3892,50838.1568,2.8389,577.6722,5.7767,4.2476,8.8027,6.5252,3.3249,26598.8667,1.5140,578.7805,5.7878,4.2476,8.7767,6.5121,3.3065,23145.7064,1.3250,579.2455,5.7925,5.6779,0.7911,0.0000,0.7911,163986.4000,100582.7298,100582.7298
8264.0000,7.6738,16.8412,34621.9000,87577.2000,-52955.3000,2.2706,7868.6136,4.4000,1.0000,19461.6000,4.5000,1.0000,27330.2136,0.2763,0.0000,107038.8000,26753.2864,-80285.5136,7.6738,0.3765,25341.8000,0.0000,25341.8000,0.6570,6849.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6849.1351,0.0769,0.0000,0.0000,18492.6649,18492.6649,7.6738,-0.0534,88214.2000,0.0000,88214.2000,2.2871,20048.6818,4.4000,1.0000,0.0000,0.0000,0.0000,20048.6818,0.4825,0.0000,0.0000,68165.5182,68165.5182,7.6738,0.3765,1133.9000,0.0000,1133.9000,0.0294,306.4595,3.7000,1.0000,0.0000,0.0000,0.0000,306.4595,0.0020,0.0000,0.0000,827.4405,827.4405,7.6738,-0.0534,15656.5000,0.0000,15656.5000,0.4059,3558.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3558.2955,0.0203,0.0000,0.0000,12098.2045,12098.2045,7.6738,0.3765,18360.6000,0.0000,18360.6000,0.4760,4962.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4962.3243,0.0000,0.0000,0.0000,13398.2757,13398.2757,6.2901,7.7237,7.0069,1.1291,16937.1412,3.0630,610.9708,6.1097,6.2901,7.6361,6.9631,1.0600,8480.3528,1.6335,612.1327,6.1213,6.2901,7.6102,6.9501,1.0399,7279.0961,1.4296,612.6197,6.1262,6.1261,0.8580,0.0000,0.8580,95751.7000,32696.5902,32696.5902
8265.0000,6.9193,17.1922,25339.8000,100451.7000,-75111.9000,2.6044,5759.0455,4.4000,1.0000,22322.6000,4.5000,1.0000,28081.6455,0.3720,0.0000,122774.3000,19580.7545,-103193.5455,6.9193,-0.3780,30914.4000,0.0000,30914.4000,0.8015,8355.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8355.2432,0.0920,0.0000,0.0000,22559.1568,22559.1568,6.9193,-0.2037,49160.6000,2467.3000,46693.3000,1.2746,11172.8636,4.4000,1.0000,503.5306,4.9000,1.0000,11676.3942,0.1684,0.0000,2970.8306,37987.7364,35016.9058,6.9193,-0.3780,1934.3000,0.0000,1934.3000,0.0502,522.7838,3.7000,1.0000,0.0000,0.0000,0.0000,522.7838,0.0024,0.0000,0.0000,1411.5162,1411.5162,6.9193,-0.8080,15501.2000,0.0000,15501.2000,0.4019,3523.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3523.0000,0.0173,0.0000,0.0000,11978.2000,11978.2000,6.9193,-0.3780,17635.3000,0.0000,17635.3000,0.4572,4766.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4766.2973,0.0000,0.0000,0.0000,12869.0027,12869.0027,7.8172,6.9701,7.3936,-0.6088,-9131.8135,2.7949,547.8100,5.4781,7.8172,6.8808,7.3490,-0.6729,-5383.3538,1.4905,548.8662,5.4887,7.8172,6.8545,7.3358,-0.6919,-4843.5967,1.3044,549.3056,5.4931,5.5898,0.6521,0.0000,0.6521,37566.6000,-19358.7640,-19358.7640
8266.0000,6.6005,17.4388,19585.1000,109359.3000,-89774.2000,2.8353,4451.1591,4.4000,1.0000,24302.0667,4.5000,1.0000,28753.2258,0.4597,0.0000,133661.3667,15133.9409,-118527.4258,6.6005,-0.6968,35148.0000,0.0000,35148.0000,0.9113,9499.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9499.4595,0.1124,0.0000,0.0000,25648.5405,25648.5405,6.6005,-0.7418,34499.8000,1103.2000,33396.6000,0.8945,7840.8636,4.4000,1.0000,225.1429,4.9000,1.0000,8066.0065,0.0957,0.0000,1328.3429,26658.9364,25330.5935,6.6005,-0.6968,2090.6000,0.0000,2090.6000,0.0542,565.0270,3.7000,1.0000,0.0000,0.0000,0.0000,565.0270,0.0022,0.0000,0.0000,1525.5730,1525.5730,6.6005,-1.1268,14631.4000,0.0000,14631.4000,0.3793,3325.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3325.3182,0.0144,0.0000,0.0000,11306.0818,11306.0818,6.6005,-0.6968,15459.4000,0.0000,15459.4000,0.4008,4178.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4178.2162,0.0000,0.0000,0.0000,11281.1838,11281.1838,8.6572,6.6517,7.6545,-1.4118,-21176.6551,2.7377,530.3448,5.3034,8.6572,6.5616,7.6094,-1.4751,-11800.7978,1.4600,531.3727,5.3137,8.6572,6.5352,7.5962,-1.4940,-10458.0003,1.2778,531.7985,5.3180,5.4755,0.6843,0.0000,0.6843,10951.8000,-43435.4531,-43435.4531
8267.0000,6.5154,17.6410,16685.1000,117569.7000,-100884.6000,3.0482,3792.0682,4.4000,1.0000,26126.6000,4.5000,1.0000,29918.6682,0.5626,0.0000,143696.3000,12893.0318,-130803.2682,6.5154,-0.7819,41507.2000,0.0000,41507.2000,1.0762,11218.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11218.1622,0.1533,0.0000,0.0000,30289.0378,30289.0378,6.5154,-0.8667,28487.3000,816.6000,27670.7000,0.7386,6474.3864,4.4000,1.0000,166.6531,4.9000,1.0000,6641.0394,0.0760,0.0000,983.2531,22012.9136,21029.6606,6.5154,-0.7819,2140.7000,0.0000,2140.7000,0.0555,578.5676,3.7000,1.0000,0.0000,0.0000,0.0000,578.5676,0.0022,0.0000,0.0000,1562.1324,1562.1324,6.5154,-1.2119,14340.0000,0.0000,14340.0000,0.3718,3259.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3259.0909,0.0135,0.0000,0.0000,11080.9091,11080.9091,6.5154,-0.7819,14008.8000,0.0000,14008.8000,0.3632,3786.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3786.1622,0.0000,0.0000,0.0000,10222.6378,10222.6378,9.1120,6.5666,7.8393,-1.8501,-27751.6966,2.8267,543.0648,5.4306,9.1120,6.4765,7.7943,-1.9154,-15322.9779,1.5074,544.1127,5.4411,9.1120,6.4502,7.7811,-1.9349,-13544.2159,1.3193,544.5464,5.4455,5.6534,0.8075,0.0000,0.8075,-1217.2000,-56618.8904,-56618.8904
8268.0000,6.3938,17.6542,15553.2000,124959.8000,-109406.6000,3.2398,3534.8182,4.4000,1.0000,27768.8444,4.5000,1.0000,31303.6626,0.6604,0.0000,152728.6444,12018.3818,-140710.2626,6.3938,-0.9035,43622.6000,0.0000,43622.6000,1.1310,11789.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11789.8919,0.1750,0.0000,0.0000,31832.7081,31832.7081,6.3938,0.0662,26821.6000,3118.0000,23703.6000,0.6954,6095.8182,4.4000,1.0000,636.3265,4.9000,1.0000,6732.1447,0.0730,0.0000,3754.3265,20725.7818,16971.4553,6.3938,-0.9035,2534.8000,0.0000,2534.8000,0.0657,685.0811,3.7000,1.0000,0.0000,0.0000,0.0000,685.0811,0.0027,0.0000,0.0000,1849.7189,1849.7189,6.3938,-1.3335,14138.1000,0.0000,14138.1000,0.3666,3213.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3213.2045,0.0128,0.0000,0.0000,10924.8955,10924.8955,6.3938,-0.9035,11288.9000,0.0000,11288.9000,0.2927,3051.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3051.0541,0.0000,0.0000,0.0000,8237.8459,8237.8459,9.5676,6.4448,8.0062,-2.3251,-34877.0390,2.8956,552.1568,5.5216,9.5676,6.3550,7.9613,-2.3918,-19134.2351,1.5442,553.2164,5.5322,9.5676,6.3288,7.9482,-2.4118,-16882.3648,1.3514,553.6550,5.5365,5.7912,0.9238,0.0000,0.9238,-14118.6000,-70893.6389,-70893.6389
8269.0000,6.2703,17.6260,14755.8000,131591.9000,-116836.1000,3.4118,3353.5909,4.4000,1.0000,29242.6444,4.5000,1.0000,32596.2354,0.7398,0.0000,160834.5444,11402.2091,-149432.3354,6.2703,-1.0270,37797.7000,0.0000,37797.7000,0.9800,10215.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10215.5946,0.1481,0.0000,0.0000,27582.1054,27582.1054,6.2703,0.7912,30631.6000,5719.4000,24912.2000,0.7942,6961.7273,4.4000,1.0000,1167.2245,4.9000,1.0000,8128.9518,0.0902,0.0000,6886.6245,23669.8727,16783.2482,6.2703,-1.0270,3035.7000,0.0000,3035.7000,0.0787,820.4595,3.7000,1.0000,0.0000,0.0000,0.0000,820.4595,0.0035,0.0000,0.0000,2215.2405,2215.2405,6.2703,-1.4570,14224.9000,0.0000,14224.9000,0.3688,3232.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3232.9318,0.0130,0.0000,0.0000,10991.9682,10991.9682,6.2703,-1.0270,9838.3000,0.0000,9838.3000,0.2551,2659.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2659.0000,0.0000,0.0000,0.0000,7179.3000,7179.3000,9.9987,6.3212,8.1599,-2.7842,-41762.3049,2.9442,557.5998,5.5760,9.9987,6.2316,8.1151,-2.8517,-22813.8059,1.5701,558.6646,5.5866,9.9987,6.2055,8.1021,-2.8721,-20104.3621,1.3741,559.1053,5.5911,5.8885,0.9946,0.0000,0.9946,-27027.3000,-84680.4730,-84680.4730
