Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8270.0000,6.1737,17.6340,13622.3000,138152.1000,-124529.8000,3.5819,3095.9773,4.4000,1.0000,30700.4667,4.5000,1.0000,33796.4439,0.8492,0.0000,168852.5667,10526.3227,-158326.2439,6.1737,-1.1236,43624.4000,0.0000,43624.4000,1.1310,11790.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11790.3784,0.1900,0.0000,0.0000,31834.0216,31834.0216,6.1737,2.1257,23559.5000,7199.1000,16360.4000,0.6108,5354.4318,4.4000,1.0000,1469.2041,4.9000,1.0000,6823.6359,0.0635,0.0000,8668.3041,18205.0682,9536.7641,6.1737,-1.1236,2891.2000,0.0000,2891.2000,0.0750,781.4054,3.7000,1.0000,0.0000,0.0000,0.0000,781.4054,0.0031,0.0000,0.0000,2109.7946,2109.7946,6.1737,-1.5536,14440.0000,0.0000,14440.0000,0.3744,3281.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3281.8182,0.0129,0.0000,0.0000,11158.1818,11158.1818,6.1737,-1.1236,8750.3000,0.0000,8750.3000,0.2269,2364.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2364.9459,0.0000,0.0000,0.0000,6385.3541,6385.3541,10.3783,6.2244,8.3014,-3.2043,-48064.0655,3.0000,564.5856,5.6459,10.3783,6.1351,8.2567,-3.2729,-26183.0554,1.5998,565.6578,5.6566,10.3783,6.1091,8.2437,-3.2936,-23055.0068,1.4001,566.1017,5.6610,5.9999,1.1187,0.0000,1.1187,-38463.5000,-97302.1278,-97302.1278
8271.0000,6.1151,17.6319,13141.5000,143943.9000,-130802.4000,3.7320,2986.7045,4.4000,1.0000,31987.5333,4.5000,1.0000,34974.2379,0.9357,0.0000,175931.4333,10154.7955,-165776.6379,6.1151,-1.1822,41505.7000,0.0000,41505.7000,1.0761,11217.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11217.7568,0.1818,0.0000,0.0000,30287.9432,30287.9432,6.1151,1.2089,23086.0000,5408.8000,17677.2000,0.5985,5246.8182,4.4000,1.0000,1103.8367,4.9000,1.0000,6350.6549,0.0617,0.0000,6512.6367,17839.1818,11326.5451,6.1151,-1.1822,1909.5000,0.0000,1909.5000,0.0495,516.0811,3.7000,1.0000,0.0000,0.0000,0.0000,516.0811,0.0019,0.0000,0.0000,1393.4189,1393.4189,6.1151,-1.6122,14466.6000,0.0000,14466.6000,0.3751,3287.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3287.8636,0.0124,0.0000,0.0000,11178.7364,11178.7364,6.1151,-1.1822,7662.4000,0.0000,7662.4000,0.1987,2070.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2070.9189,0.0000,0.0000,0.0000,5591.4811,5591.4811,10.6727,6.1658,8.4193,-3.4940,-52409.9294,3.0149,564.4440,5.6444,10.6727,6.0765,8.3746,-3.5629,-28502.9201,1.6078,565.5128,5.6551,10.6727,6.0507,8.3617,-3.5837,-25085.6637,1.4071,565.9552,5.6596,6.0299,1.1936,0.0000,1.1936,-47581.0000,-105998.5132,-105998.5132
8272.0000,6.1526,17.6816,13360.7000,148940.0000,-135579.3000,3.8615,3036.5227,4.4000,1.0000,33097.7778,4.5000,1.0000,36134.3005,1.0160,0.0000,182037.7778,10324.1773,-171713.6005,6.1526,-1.1447,39390.8000,0.0000,39390.8000,1.0213,10646.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10646.1622,0.1743,0.0000,0.0000,28744.6378,28744.6378,6.1526,1.1315,24703.5000,5552.2000,19151.3000,0.6405,5614.4318,4.4000,1.0000,1133.1020,4.9000,1.0000,6747.5339,0.0694,0.0000,6685.3020,19089.0682,12403.7661,6.1526,-1.1447,1846.9000,0.0000,1846.9000,0.0479,499.1622,3.7000,1.0000,0.0000,0.0000,0.0000,499.1622,0.0019,0.0000,0.0000,1347.7378,1347.7378,6.1526,-1.5747,14798.4000,0.0000,14798.4000,0.3837,3363.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3363.2727,0.0135,0.0000,0.0000,11435.1273,11435.1273,6.1526,-1.1447,8750.3000,0.0000,8750.3000,0.2269,2364.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2364.9459,0.0000,0.0000,0.0000,6385.3541,6385.3541,10.8247,6.2031,8.5139,-3.6731,-55096.8414,3.0909,576.2330,5.7623,10.8247,6.1142,8.4694,-3.7434,-29947.4676,1.6483,577.3178,5.7732,10.8247,6.0884,8.4566,-3.7647,-26352.6684,1.4426,577.7672,5.7777,6.1817,1.2751,0.0000,1.2751,-51641.6000,-111396.9774,-111396.9774
8273.0000,6.1129,17.6063,14448.3000,153182.9000,-138734.6000,3.9716,3283.7045,4.4000,1.0000,34040.6444,4.5000,1.0000,37324.3490,1.0758,0.0000,187223.5444,11164.5955,-176058.9490,6.1129,-1.1844,33557.6000,0.0000,33557.6000,0.8700,9069.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9069.6216,0.1419,0.0000,0.0000,24487.9784,24487.9784,6.1129,1.9688,28061.7000,8350.6000,19711.1000,0.7276,6377.6591,4.4000,1.0000,1704.2041,4.9000,1.0000,8081.8632,0.0836,0.0000,10054.8041,21684.0409,11629.2368,6.1129,-1.1844,2381.3000,0.0000,2381.3000,0.0617,643.5946,3.7000,1.0000,0.0000,0.0000,0.0000,643.5946,0.0027,0.0000,0.0000,1737.7054,1737.7054,6.1129,-1.6143,14343.7000,0.0000,14343.7000,0.3719,3259.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3259.9318,0.0132,0.0000,0.0000,11083.7682,11083.7682,6.1129,-1.1844,10200.9000,0.0000,10200.9000,0.2645,2757.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2757.0000,0.0000,0.0000,0.0000,7443.9000,7443.9000,11.0638,6.1632,8.6135,-3.9487,-59229.8166,3.1336,581.6327,5.8163,11.0638,6.0746,8.5692,-4.0197,-32157.9061,1.6711,582.7230,5.8272,11.0638,6.0489,8.5564,-4.0412,-28288.6374,1.4625,583.1748,5.8317,6.2673,1.3172,0.0000,1.3172,-58540.0000,-119676.3602,-119676.3602
8274.0000,5.9489,17.4440,14819.6000,157506.0000,-142686.4000,4.0836,3368.0909,4.4000,1.0000,35001.3333,4.5000,1.0000,38369.4242,1.1204,0.0000,192507.3333,11451.5091,-181055.8242,5.9489,-1.3484,21913.6000,0.0000,21913.6000,0.5682,5922.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5922.5946,0.0803,0.0000,0.0000,15991.0054,15991.0054,5.9489,2.3527,32845.5000,11269.1000,21576.4000,0.8516,7464.8864,4.4000,1.0000,2299.8163,4.9000,1.0000,9764.7027,0.1008,0.0000,13568.9163,25380.6136,11811.6973,5.9489,-1.3484,1511.9000,0.0000,1511.9000,0.0392,408.6216,3.7000,1.0000,0.0000,0.0000,0.0000,408.6216,0.0016,0.0000,0.0000,1103.2784,1103.2784,5.9489,-1.7784,12826.8000,0.0000,12826.8000,0.3326,2915.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2915.1818,0.0110,0.0000,0.0000,9911.6182,9911.6182,5.9489,-1.3484,13464.8000,0.0000,13464.8000,0.3491,3639.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3639.1351,0.0000,0.0000,0.0000,9825.6649,9825.6649,11.4645,5.9992,8.7319,-4.3734,-65601.3190,3.1121,574.6265,5.7463,11.4645,5.9105,8.6875,-4.4441,-35552.6086,1.6596,575.7031,5.7570,11.4645,5.8848,8.6747,-4.4655,-31258.6325,1.4525,576.1488,5.7615,6.2242,1.3142,0.0000,1.3142,-71392.9000,-132412.5601,-132412.5601
8275.0000,7.5269,17.8472,21922.7000,89068.0000,-67145.3000,2.3093,4982.4318,4.4000,1.0000,19792.8889,4.5000,1.0000,24775.3207,0.2532,0.0000,108860.8889,16940.2682,-91920.6207,7.5269,0.2296,18054.2000,0.0000,18054.2000,0.4681,4879.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4879.5135,0.0345,0.0000,0.0000,13174.6865,13174.6865,7.5269,-0.1972,39758.6000,10.5000,39748.1000,1.0308,9036.0455,4.4000,1.0000,2.1429,4.9000,1.0000,9038.1883,0.0926,0.0000,12.6429,30722.5545,30709.9117,7.5269,0.2296,1249.6000,0.0000,1249.6000,0.0324,337.7297,3.7000,1.0000,0.0000,0.0000,0.0000,337.7297,0.0010,0.0000,0.0000,911.8703,911.8703,7.5269,-0.2003,12054.2000,0.0000,12054.2000,0.3125,2739.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2739.5909,0.0091,0.0000,0.0000,9314.6091,9314.6091,7.5269,0.2296,15822.0000,0.0000,15822.0000,0.4102,4276.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4276.2162,0.0000,0.0000,0.0000,11545.7838,11545.7838,9.0191,7.5799,8.2995,-0.8444,-12665.3492,2.2816,429.4353,4.2944,9.0191,7.4865,8.2528,-0.8991,-7192.5971,1.2168,430.2899,4.3029,9.0191,7.4595,8.2393,-0.9151,-6405.8131,1.0649,430.6379,4.3064,4.5633,0.3904,0.0000,0.3904,19782.8000,-26263.7594,-26263.7594
8276.0000,7.5313,17.6696,23898.1000,88614.5000,-64716.4000,2.2975,5431.3864,4.4000,1.0000,19692.1111,4.5000,1.0000,25123.4975,0.2508,0.0000,108306.6111,18466.7136,-89839.8975,7.5313,0.2340,18040.9000,0.0000,18040.9000,0.4677,4875.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4875.9189,0.0348,0.0000,0.0000,13164.9811,13164.9811,7.5313,-0.1959,41797.5000,0.0000,41797.5000,1.0837,9499.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9499.4318,0.1014,0.0000,0.0000,32298.0682,32298.0682,7.5313,0.2340,954.9000,0.0000,954.9000,0.0248,258.0811,3.7000,1.0000,0.0000,0.0000,0.0000,258.0811,0.0008,0.0000,0.0000,696.8189,696.8189,7.5313,-0.1959,12341.7000,0.0000,12341.7000,0.3200,2804.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2804.9318,0.0095,0.0000,0.0000,9536.7682,9536.7682,7.5313,0.2340,15096.7000,0.0000,15096.7000,0.3914,4080.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4080.1892,0.0000,0.0000,0.0000,11016.5108,11016.5108,8.8391,7.5849,8.2120,-0.7393,-11089.6731,2.2925,433.1676,4.3317,8.8391,7.4905,8.1648,-0.7949,-6358.9534,1.2226,434.0402,4.3404,8.8391,7.4632,8.1511,-0.8112,-5678.1239,1.0700,434.3949,4.3439,4.5851,0.3972,0.0000,0.3972,23515.3000,-23126.7503,-23126.7503
8277.0000,9.2975,15.6747,36404.5000,48127.1000,-11722.6000,1.2478,8273.7500,4.4000,1.0000,10694.9111,4.5000,1.0000,18968.6611,0.0572,0.0000,58822.0111,28130.7500,-30691.2611,9.2975,2.0002,18045.2000,0.0000,18045.2000,0.4679,4877.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4877.0811,0.0223,0.0000,0.0000,13168.1189,13168.1189,9.2975,1.5703,49668.0000,0.0000,49668.0000,1.2877,11288.1818,4.4000,1.0000,0.0000,0.0000,0.0000,11288.1818,0.1041,0.0000,0.0000,38379.8182,38379.8182,9.2975,2.0002,1043.7000,0.0000,1043.7000,0.0271,282.0811,3.7000,1.0000,0.0000,0.0000,0.0000,282.0811,0.0008,0.0000,0.0000,761.6189,761.6189,9.2975,1.5703,12719.4000,0.0000,12719.4000,0.3298,2890.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2890.7727,0.0089,0.0000,0.0000,9828.6273,9828.6273,9.2975,2.0002,13827.4000,0.0000,13827.4000,0.3585,3737.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3737.1351,0.0001,0.0000,0.0000,10090.2649,10090.2649,6.4016,9.3529,7.8772,1.4110,21165.7379,1.8593,356.6091,3.5661,6.4016,9.2554,7.8285,1.3643,10914.3246,0.9916,357.3569,3.5736,6.4016,9.2270,7.8143,1.3510,9457.1245,0.8678,357.6581,3.5766,3.7187,0.1934,0.0000,0.1934,83581.1000,41537.1870,41537.1870
8278.0000,9.3813,14.8561,39558.2000,45302.7000,-5744.5000,1.1746,8990.5000,4.4000,1.0000,10067.2667,4.5000,1.0000,19057.7667,0.0485,0.0000,55369.9667,30567.7000,-24802.2667,9.3813,2.0840,15270.5000,0.0000,15270.5000,0.3959,4127.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4127.1622,0.0170,0.0000,0.0000,11143.3378,11143.3378,9.3813,1.6540,51212.9000,0.0000,51212.9000,1.3278,11639.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11639.2955,0.1044,0.0000,0.0000,39573.6045,39573.6045,9.3813,2.0840,606.1000,0.0000,606.1000,0.0157,163.8108,3.7000,1.0000,0.0000,0.0000,0.0000,163.8108,0.0004,0.0000,0.0000,442.2892,442.2892,9.3813,1.6540,13364.4000,0.0000,13364.4000,0.3465,3037.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3037.3636,0.0092,0.0000,0.0000,10327.0364,10327.0364,9.3813,2.0840,11288.9000,0.0000,11288.9000,0.2927,3051.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3051.0541,0.0000,0.0000,0.0000,8237.8459,8237.8459,6.1034,9.4376,7.7705,1.5231,22846.3531,1.7766,342.3664,3.4237,6.1034,9.3385,7.7210,1.4777,11821.6647,0.9474,343.0973,3.4310,6.1034,9.3097,7.7065,1.4648,10253.8295,0.8292,343.3907,3.4339,3.5532,0.1795,0.0000,0.1795,85998.3000,44921.8472,44921.8472
8279.0000,10.1020,11.4708,46767.2000,34805.4000,11961.8000,1.2125,10628.9091,4.4000,1.0000,7734.5333,4.5000,1.0000,18363.4424,0.0608,0.0000,42539.9333,36138.2909,-6401.6424,10.1020,2.8047,14916.1000,0.0000,14916.1000,0.3867,4031.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4031.3784,0.0251,0.0000,0.0000,10884.7216,10884.7216,10.1020,2.3747,92170.4000,0.0000,92170.4000,2.3897,20947.8182,4.4000,1.0000,0.0000,0.0000,0.0000,20947.8182,0.3779,0.0000,0.0000,71222.5818,71222.5818,10.1020,2.8047,447.5000,0.0000,447.5000,0.0116,120.9459,3.7000,1.0000,0.0000,0.0000,0.0000,120.9459,0.0006,0.0000,0.0000,326.5541,326.5541,10.1020,2.3747,15279.8000,0.0000,15279.8000,0.3962,3472.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3472.6818,0.0150,0.0000,0.0000,11807.1182,11807.1182,10.1020,2.8047,9838.3000,0.0000,9838.3000,0.2551,2659.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2659.0000,0.0000,0.0000,0.0000,7179.3000,7179.3000,4.8061,10.1568,7.4814,3.2000,48000.5290,2.3259,454.0851,4.5409,4.8061,10.0603,7.4332,3.1421,25136.7518,1.2404,455.0321,4.5503,4.8061,10.0322,7.4191,3.1259,21881.3524,1.0855,455.4153,4.5542,4.6518,0.4793,0.0000,0.4793,144613.9000,95018.6333,95018.6333
8280.0000,10.1888,9.7874,49519.1000,29681.3000,19837.8000,1.2839,11254.3409,4.4000,1.0000,6595.8444,4.5000,1.0000,17850.1854,0.0740,0.0000,36277.1444,38264.7591,1987.6146,10.1888,2.8915,14915.6000,0.0000,14915.6000,0.3867,4031.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4031.2432,0.0304,0.0000,0.0000,10884.3568,10884.3568,10.1888,2.4615,110954.9000,0.0000,110954.9000,2.8767,25217.0227,4.4000,1.0000,0.0000,0.0000,0.0000,25217.0227,0.5871,0.0000,0.0000,85737.8773,85737.8773,10.1888,2.8915,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0007,0.0000,0.0000,329.0351,329.0351,10.1888,2.4615,17466.9000,0.0000,17466.9000,0.4529,3969.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3969.7500,0.0203,0.0000,0.0000,13497.1500,13497.1500,10.1888,2.8915,5486.5000,0.0000,5486.5000,0.1422,1482.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1482.8378,0.0000,0.0000,0.0000,4003.6622,4003.6622,4.3315,10.2426,7.2870,3.9170,58754.8167,2.5770,507.5503,5.0755,4.3315,10.1479,7.2397,3.8539,30830.9018,1.3743,508.5930,5.0859,4.3315,10.1201,7.2258,3.8363,26853.9775,1.2028,509.0175,5.0902,5.1541,0.7125,0.0000,0.7125,169112.6000,116439.6960,116439.6960
8281.0000,10.1988,8.6521,51376.9000,25980.5000,25396.4000,1.3320,11676.5682,4.4000,1.0000,5773.4444,4.5000,1.0000,17450.0126,0.0790,0.0000,31753.9444,39700.3318,7946.3874,10.1988,2.9015,14943.2000,0.0000,14943.2000,0.3874,4038.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4038.7027,0.0301,0.0000,0.0000,10904.4973,10904.4973,10.1988,2.4715,106830.4000,0.0000,106830.4000,2.7698,24279.6364,4.4000,1.0000,0.0000,0.0000,0.0000,24279.6364,0.5462,0.0000,0.0000,82550.7636,82550.7636,10.1988,2.9015,445.2000,0.0000,445.2000,0.0115,120.3243,3.7000,1.0000,0.0000,0.0000,0.0000,120.3243,0.0007,0.0000,0.0000,324.8757,324.8757,10.1988,2.4715,19724.0000,0.0000,19724.0000,0.5114,4482.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4482.7273,0.0244,0.0000,0.0000,15241.2727,15241.2727,10.1988,2.9015,1681.3000,0.0000,1681.3000,0.0436,454.4054,3.7000,1.0000,0.0000,0.0000,0.0000,454.4054,0.0000,0.0000,0.0000,1226.8946,1226.8946,4.1376,10.2526,7.1951,3.9748,59622.1353,2.5279,499.9405,4.9994,4.1376,10.1579,7.1477,3.9129,31303.0807,1.3481,500.9690,5.0097,4.1376,10.1301,7.1338,3.8956,27269.4753,1.1798,501.3881,5.0139,5.0558,0.6803,0.0000,0.6803,169020.5000,118194.6913,118194.6913
8282.0000,10.2126,7.7377,53836.4000,23135.7000,30700.7000,1.3958,12235.5455,4.4000,1.0000,5141.2667,4.5000,1.0000,17376.8121,0.0905,0.0000,28276.9667,41600.8545,13323.8879,10.2126,2.9153,14941.0000,0.0000,14941.0000,0.3874,4038.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4038.1081,0.0334,0.0000,0.0000,10902.8919,10902.8919,10.2126,2.4853,116473.0000,0.0000,116473.0000,3.0198,26471.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26471.1364,0.6761,0.0000,0.0000,90001.8636,90001.8636,10.2126,2.9153,451.7000,0.0000,451.7000,0.0117,122.0811,3.7000,1.0000,0.0000,0.0000,0.0000,122.0811,0.0008,0.0000,0.0000,329.6189,329.6189,10.2126,2.4853,21074.7000,0.0000,21074.7000,0.5464,4789.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4789.7045,0.0291,0.0000,0.0000,16284.9955,16284.9955,10.2126,2.9153,955.0000,0.0000,955.0000,0.0248,258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,258.1081,0.0000,0.0000,0.0000,696.8919,696.8919,3.8804,10.2659,7.0732,4.4216,66323.4154,2.6929,535.5290,5.3553,3.8804,10.1722,7.0263,4.3563,34850.0602,1.4361,536.6209,5.3662,3.8804,10.1446,7.0125,4.3381,30366.6741,1.2568,537.0675,5.3707,5.3858,0.8299,0.0000,0.8299,184596.1000,131540.1497,131540.1497
8283.0000,10.2141,6.9981,56079.9000,20699.2000,35380.7000,1.4540,12745.4318,4.4000,1.0000,4599.8222,4.5000,1.0000,17345.2540,0.0966,0.0000,25299.0222,43334.4682,18035.4460,10.2141,2.9168,14935.4000,0.0000,14935.4000,0.3872,4036.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4036.5946,0.0322,0.0000,0.0000,10898.8054,10898.8054,10.2141,2.4868,109049.4000,0.0000,109049.4000,2.8273,24783.9545,4.4000,1.0000,0.0000,0.0000,0.0000,24783.9545,0.5912,0.0000,0.0000,84265.4455,84265.4455,10.2141,2.9168,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0008,0.0000,0.0000,324.5838,324.5838,10.2141,2.4868,22100.6000,0.0000,22100.6000,0.5730,5022.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5022.8636,0.0310,0.0000,0.0000,17077.7364,17077.7364,10.2141,2.9168,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,3.7664,10.2675,7.0169,4.3995,65992.3117,2.6318,524.7178,5.2472,3.7664,10.1736,6.9700,4.3355,34684.3609,1.4035,525.7907,5.2579,3.7664,10.1460,6.9562,4.3178,30224.3146,1.2283,526.2296,5.2623,5.2637,0.7518,0.0000,0.7518,182320.6000,130900.9872,130900.9872
8284.0000,10.2043,6.4950,57763.1000,18989.3000,38773.8000,1.4976,13127.9773,4.4000,1.0000,4219.8444,4.5000,1.0000,17347.8217,0.1058,0.0000,23209.1444,44635.1227,21425.9783,10.2043,2.9070,14934.9000,0.0000,14934.9000,0.3872,4036.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4036.4595,0.0348,0.0000,0.0000,10898.4405,10898.4405,10.2043,2.4770,116698.2000,0.0000,116698.2000,3.0256,26522.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26522.3182,0.6970,0.0000,0.0000,90175.8818,90175.8818,10.2043,2.9070,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0009,0.0000,0.0000,329.8378,329.8378,10.2043,2.4770,23000.4000,0.0000,23000.4000,0.5963,5227.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5227.3636,0.0349,0.0000,0.0000,17773.0364,17773.0364,10.2043,2.9070,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,3.5972,10.2573,6.9272,4.7344,71015.6700,2.7645,553.4296,5.5343,3.5972,10.1641,6.8806,4.6677,37341.9255,1.4743,554.5533,5.5455,3.5972,10.1367,6.8669,4.6492,32544.5496,1.2903,555.0142,5.5501,5.5291,0.8734,0.0000,0.8734,194269.0000,140902.1451,140902.1451
8285.0000,9.8400,9.9688,49751.0000,31978.4000,17772.6000,1.2899,11307.0455,4.4000,1.0000,7106.3111,4.5000,1.0000,18413.3566,0.0736,0.0000,39084.7111,38443.9545,-640.7566,9.8400,2.5427,14935.6000,0.0000,14935.6000,0.3872,4036.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4036.6486,0.0295,0.0000,0.0000,10898.9514,10898.9514,9.8400,2.1127,106602.6000,0.0000,106602.6000,2.7639,24227.8636,4.4000,1.0000,0.0000,0.0000,0.0000,24227.8636,0.5392,0.0000,0.0000,82374.7364,82374.7364,9.8400,2.5427,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0007,0.0000,0.0000,324.2919,324.2919,9.8400,2.1127,23380.5000,0.0000,23380.5000,0.6062,5313.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5313.7500,0.0337,0.0000,0.0000,18066.7500,18066.7500,9.8400,2.5427,955.0000,0.0000,955.0000,0.0248,258.1081,3.7000,1.0000,0.0000,0.0000,0.0000,258.1081,0.0000,0.0000,0.0000,696.8919,696.8919,4.1420,9.8936,7.0178,3.7590,56385.6655,2.5417,506.7337,5.0673,4.1420,9.7993,6.9707,3.6971,29576.9224,1.3555,507.7737,5.0777,4.1420,9.7716,6.9568,3.6798,25758.2771,1.1863,508.1989,5.0820,5.0835,0.6768,0.0000,0.6768,164090.7000,111720.8649,111720.8649
8286.0000,9.6706,12.3347,45795.0000,38935.1000,6859.9000,1.1873,10407.9545,4.4000,1.0000,8652.2444,4.5000,1.0000,19060.1990,0.0630,0.0000,47587.3444,35387.0455,-12200.2990,9.6706,2.3733,14946.2000,0.0000,14946.2000,0.3875,4039.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4039.5135,0.0297,0.0000,0.0000,10906.6865,10906.6865,9.6706,1.9433,112085.1000,0.0000,112085.1000,2.9060,25473.8864,4.4000,1.0000,0.0000,0.0000,0.0000,25473.8864,0.5888,0.0000,0.0000,86611.2136,86611.2136,9.6706,2.3733,599.0000,0.0000,599.0000,0.0155,161.8919,3.7000,1.0000,0.0000,0.0000,0.0000,161.8919,0.0010,0.0000,0.0000,437.1081,437.1081,9.6706,1.9433,22835.9000,0.0000,22835.9000,0.5921,5189.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5189.9773,0.0340,0.0000,0.0000,17645.9227,17645.9227,9.6706,2.3733,5135.2000,0.0000,5135.2000,0.1331,1387.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1387.8919,0.0000,0.0000,0.0000,3747.3081,3747.3081,4.3504,9.7241,7.0372,3.6075,54112.1624,2.6108,520.0433,5.2004,4.3504,9.6301,6.9902,3.5440,28352.3356,1.3923,521.1075,5.2111,4.3504,9.6024,6.9764,3.5262,24683.4421,1.2185,521.5429,5.2154,5.2216,0.7165,0.0000,0.7165,162461.3000,107147.9401,107147.9401
8287.0000,7.5542,17.7118,23877.2000,89364.5000,-65487.3000,2.3169,5426.6364,4.4000,1.0000,19858.7778,4.5000,1.0000,25285.4141,0.2645,0.0000,109223.2778,18450.5636,-90772.7141,7.5542,0.2569,14945.4000,0.0000,14945.4000,0.3875,4039.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4039.2973,0.0332,0.0000,0.0000,10906.1027,10906.1027,7.5542,-0.1731,68210.1000,0.0000,68210.1000,1.7685,15502.2955,4.4000,1.0000,0.0000,0.0000,0.0000,15502.2955,0.2663,0.0000,0.0000,52707.8045,52707.8045,7.5542,0.2569,548.0000,0.0000,548.0000,0.0142,148.1081,3.7000,1.0000,0.0000,0.0000,0.0000,148.1081,0.0008,0.0000,0.0000,399.8919,399.8919,7.5542,-0.1731,21542.6000,0.0000,21542.6000,0.5585,4896.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4896.0455,0.0320,0.0000,0.0000,16646.5545,16646.5545,7.5542,0.2569,17312.1000,0.0000,17312.1000,0.4488,4678.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4678.9459,0.0000,0.0000,0.0000,12633.1541,12633.1541,7.4352,7.6072,7.5212,0.1215,1822.2017,2.7472,535.3862,5.3539,7.4352,7.5139,7.4746,0.0556,444.7110,1.4651,536.4640,5.3646,7.4352,7.4866,7.4609,0.0363,253.8809,1.2822,536.9061,5.3691,5.4945,0.5968,0.0000,0.5968,57070.9000,2520.7936,2520.7936
8288.0000,6.8512,18.0716,16150.5000,124575.2000,-108424.7000,3.2298,3670.5682,4.4000,1.0000,27683.3778,4.5000,1.0000,31353.9460,0.6310,0.0000,152258.5778,12479.9318,-139778.6460,6.8512,-0.4461,25390.2000,0.0000,25390.2000,0.6583,6862.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6862.2162,0.0867,0.0000,0.0000,18527.9838,18527.9838,6.8512,-0.8761,54798.4000,0.0000,54798.4000,1.4208,12454.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12454.1818,0.2268,0.0000,0.0000,42344.2182,42344.2182,6.8512,-0.4461,1139.8000,0.0000,1139.8000,0.0296,308.0541,3.7000,1.0000,0.0000,0.0000,0.0000,308.0541,0.0017,0.0000,0.0000,831.7459,831.7459,6.8512,-0.8761,20555.4000,0.0000,20555.4000,0.5329,4671.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4671.6818,0.0318,0.0000,0.0000,15883.7182,15883.7182,6.8512,-0.4461,18402.6000,0.0000,18402.6000,0.4771,4973.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4973.6757,0.0000,0.0000,0.0000,13428.9243,13428.9243,8.8426,6.9028,7.8727,-1.5833,-23749.2143,3.1742,608.9188,6.0892,8.8426,6.8119,7.8273,-1.6573,-13258.0214,1.6928,610.1039,6.1010,8.8426,6.7854,7.8140,-1.6793,-11754.8198,1.4815,610.5933,6.1059,6.3485,0.9780,0.0000,0.9780,11861.7000,-48762.0555,-48762.0555
8289.0000,6.2321,17.7034,13227.1000,136118.5000,-122891.4000,3.5291,3006.1591,4.4000,1.0000,30248.5556,4.5000,1.0000,33254.7146,0.7832,0.0000,166367.0556,10220.9409,-156146.1146,6.2321,-1.0652,30976.7000,0.0000,30976.7000,0.8031,8372.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8372.0811,0.1095,0.0000,0.0000,22604.6189,22604.6189,6.2321,0.7499,25523.4000,4759.1000,20764.3000,0.6617,5800.7727,4.4000,1.0000,971.2449,4.9000,1.0000,6772.0176,0.0645,0.0000,5730.3449,19722.6273,13992.2824,6.2321,-1.0652,1933.2000,0.0000,1933.2000,0.0501,522.4865,3.7000,1.0000,0.0000,0.0000,0.0000,522.4865,0.0021,0.0000,0.0000,1410.7135,1410.7135,6.2321,-1.4952,20301.6000,0.0000,20301.6000,0.5264,4614.0000,4.4000,1.0000,0.0000,0.0000,0.0000,4614.0000,0.0282,0.0000,0.0000,15687.6000,15687.6000,6.2321,-1.0652,17675.6000,0.0000,17675.6000,0.4583,4777.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4777.1892,0.0000,0.0000,0.0000,12898.4108,12898.4108,10.0833,6.2838,8.1836,-2.9450,-44174.2926,3.0144,570.2787,5.7028,10.0833,6.1927,8.1380,-3.0153,-24122.5762,1.6075,571.3869,5.7139,10.0833,6.1662,8.1247,-3.0365,-21255.6203,1.4069,571.8435,5.7184,6.0287,0.9875,0.0000,0.9875,-31240.0000,-89552.4890,-89552.4890
8290.0000,5.8889,17.6308,9101.2000,146411.5000,-137310.3000,3.7960,2068.4545,4.4000,1.0000,32535.8889,4.5000,1.0000,34604.3434,0.9469,0.0000,178947.3889,7032.7455,-171914.6434,5.8889,-1.4084,35221.2000,0.0000,35221.2000,0.9132,9519.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9519.2432,0.1349,0.0000,0.0000,25701.9568,25701.9568,5.8889,2.9916,11013.7000,4418.0000,6595.7000,0.2856,2503.1136,4.4000,1.0000,901.6327,4.9000,1.0000,3404.7463,0.0197,0.0000,5319.6327,8510.5864,3190.9537,5.8889,-1.4084,2092.2000,0.0000,2092.2000,0.0542,565.4595,3.7000,1.0000,0.0000,0.0000,0.0000,565.4595,0.0018,0.0000,0.0000,1526.7405,1526.7405,5.8889,-1.8384,19315.1000,0.0000,19315.1000,0.5008,4389.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4389.7955,0.0239,0.0000,0.0000,14925.3045,14925.3045,5.8889,-1.4084,15494.7000,0.0000,15494.7000,0.4017,4187.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4187.7568,0.0000,0.0000,0.0000,11306.9432,11306.9432,10.9102,5.9407,8.4254,-3.8024,-57036.7250,2.9757,556.9480,5.5695,10.9102,5.8495,8.3798,-3.8719,-30975.2414,1.5869,558.0271,5.5803,10.9102,5.8230,8.3666,-3.8930,-27250.7783,1.3888,558.4710,5.5847,5.9515,1.1272,0.0000,1.1272,-58591.4000,-115262.7446,-115262.7446
8291.0000,5.8901,17.7955,6213.1000,151540.2000,-145327.1000,3.9290,1412.0682,4.4000,1.0000,33675.6000,4.5000,1.0000,35087.6682,1.0522,0.0000,185215.8000,4801.0318,-180414.7682,5.8901,-1.4072,41586.9000,0.0000,41586.9000,1.0782,11239.7027,3.7000,1.0000,0.0000,0.0000,0.0000,11239.7027,0.1789,0.0000,0.0000,30347.1973,30347.1973,5.8901,2.1596,5844.9000,1940.1000,3904.8000,0.1515,1328.3864,4.4000,1.0000,395.9388,4.9000,1.0000,1724.3251,0.0094,0.0000,2336.0388,4516.5136,2180.4749,5.8901,-1.4072,2150.4000,0.0000,2150.4000,0.0558,581.1892,3.7000,1.0000,0.0000,0.0000,0.0000,581.1892,0.0017,0.0000,0.0000,1569.2108,1569.2108,5.8901,-1.8371,16742.2000,0.0000,16742.2000,0.4341,3805.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3805.0455,0.0174,0.0000,0.0000,12937.1545,12937.1545,5.8901,-1.4072,14040.7000,0.0000,14040.7000,0.3640,3794.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3794.7838,0.0000,0.0000,0.0000,10245.9162,10245.9162,11.1998,5.9418,8.5708,-4.0646,-60968.2901,3.0063,559.0535,5.5905,11.1998,5.8508,8.5253,-4.1345,-33076.2313,1.6032,560.1312,5.6013,11.1998,5.8244,8.5121,-4.1558,-29090.2930,1.4031,560.5744,5.6057,6.0126,1.2596,0.0000,1.2596,-66902.1000,-123134.8145,-123134.8145
8292.0000,5.6031,17.5854,5087.5000,163865.3000,-158777.8000,4.2485,1156.2500,4.4000,1.0000,36414.5111,4.5000,1.0000,37570.7611,1.3125,0.0000,200279.8111,3931.2500,-196348.5611,5.6031,-1.6942,43708.9000,0.0000,43708.9000,1.1332,11813.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11813.2162,0.2229,0.0000,0.0000,31895.6838,31895.6838,5.6031,16.2554,3525.3000,19619.0000,-16093.7000,0.5087,801.2045,4.4000,1.0000,4003.8776,4.9000,1.0000,4805.0821,0.0542,0.0000,23622.8776,2724.0955,-20898.7821,5.6031,-1.6942,2541.4000,0.0000,2541.4000,0.0659,686.8649,3.7000,1.0000,0.0000,0.0000,0.0000,686.8649,0.0028,0.0000,0.0000,1854.5351,1854.5351,5.6031,-2.1242,14171.2000,0.0000,14171.2000,0.3674,3220.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3220.7273,0.0130,0.0000,0.0000,10950.4727,10950.4727,5.6031,-1.6942,11314.5000,0.0000,11314.5000,0.2933,3057.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3057.9730,0.0000,0.0000,0.0000,8256.5270,8256.5270,12.0402,5.6537,8.8470,-5.4332,-81498.0418,3.3085,607.7992,6.0780,12.0402,5.5644,8.8023,-5.5087,-44069.5832,1.7644,608.9429,6.0894,12.0402,5.5386,8.7894,-5.5318,-38722.4995,1.5442,609.4158,6.0942,6.6171,1.6054,0.0000,1.6054,-103135.5000,-164290.1245,-164290.1245
8293.0000,5.3695,17.4216,3911.5000,177649.2000,-173737.7000,4.6059,888.9773,4.4000,1.0000,39477.6000,4.5000,1.0000,40366.5773,1.6006,0.0000,217126.8000,3022.5227,-214104.2773,5.3695,-1.9278,37877.8000,0.0000,37877.8000,0.9821,10237.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10237.2432,0.1989,0.0000,0.0000,27640.5568,27640.5568,5.3695,16.4236,3305.1000,25882.8000,-22577.7000,0.6711,751.1591,4.4000,1.0000,5282.2041,4.9000,1.0000,6033.3632,0.0849,0.0000,31165.0041,2553.9409,-28611.0632,5.3695,-1.9278,3035.9000,0.0000,3035.9000,0.0787,820.5135,3.7000,1.0000,0.0000,0.0000,0.0000,820.5135,0.0036,0.0000,0.0000,2215.3865,2215.3865,5.3695,-2.3578,10996.4000,0.0000,10996.4000,0.2851,2499.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2499.1818,0.0076,0.0000,0.0000,8497.2182,8497.2182,5.3695,-1.9278,9860.6000,0.0000,9860.6000,0.2557,2665.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2665.0270,0.0000,0.0000,0.0000,7195.5730,7195.5730,12.8013,5.4196,9.1104,-6.5279,-97918.7627,3.4392,624.5329,6.2453,12.8013,5.3313,9.0663,-6.6054,-52843.1474,1.8341,625.6886,6.2569,12.8013,5.3059,9.0536,-6.6292,-46404.6959,1.6052,626.1677,6.2617,6.8785,1.8956,0.0000,1.8956,-134544.7000,-197166.6060,-197166.6060
8294.0000,5.5047,17.6108,2744.8000,182730.0000,-179985.2000,4.7376,623.8182,4.4000,1.0000,40606.6667,4.5000,1.0000,41230.4848,1.7463,0.0000,223336.6667,2120.9818,-221215.6848,5.5047,-1.7926,43709.5000,0.0000,43709.5000,1.1333,11813.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11813.3784,0.2534,0.0000,0.0000,31896.1216,31896.1216,5.5047,17.2719,815.5000,23028.0000,-22212.5000,0.5970,185.3409,4.4000,1.0000,4699.5918,4.9000,1.0000,4884.9327,0.0753,0.0000,27727.5918,630.1591,-27097.4327,5.5047,-1.7926,2901.3000,0.0000,2901.3000,0.0752,784.1351,3.7000,1.0000,0.0000,0.0000,0.0000,784.1351,0.0033,0.0000,0.0000,2117.1649,2117.1649,5.5047,-2.2226,9207.8000,0.0000,9207.8000,0.2387,2092.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2092.6818,0.0048,0.0000,0.0000,7115.1182,7115.1182,5.5047,-1.7926,8770.1000,0.0000,8770.1000,0.2274,2370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2370.2973,0.0000,0.0000,0.0000,6399.8027,6399.8027,12.9316,5.5544,9.2430,-6.6480,-99720.6762,3.5046,632.7185,6.3272,12.9316,5.4668,9.1992,-6.7264,-53811.0541,1.8690,633.8773,6.3388,12.9316,5.4416,9.1866,-6.7505,-47253.1799,1.6357,634.3584,6.3436,7.0092,2.0830,0.0000,2.0830,-137609.0000,-200784.9102,-200784.9102
8295.0000,5.4913,17.6297,1995.6000,183999.6000,-182004.0000,4.7705,453.5455,4.4000,1.0000,40888.8000,4.5000,1.0000,41342.3455,1.7540,0.0000,224888.4000,1542.0545,-223346.3455,5.4913,-1.8060,41585.8000,0.0000,41585.8000,1.0782,11239.4054,3.7000,1.0000,0.0000,0.0000,0.0000,11239.4054,0.2266,0.0000,0.0000,30346.3946,30346.3946,5.4913,17.2729,424.4000,12652.2000,-12227.8000,0.3280,96.4545,4.4000,1.0000,2582.0816,4.9000,1.0000,2678.5362,0.0303,0.0000,15234.2816,327.9455,-14906.3362,5.4913,-1.8060,1916.3000,0.0000,1916.3000,0.0497,517.9189,3.7000,1.0000,0.0000,0.0000,0.0000,517.9189,0.0016,0.0000,0.0000,1398.3811,1398.3811,5.4913,-2.2360,8731.2000,0.0000,8731.2000,0.2264,1984.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1984.3636,0.0035,0.0000,0.0000,6746.8364,6746.8364,5.4913,-1.8060,7679.6000,0.0000,7679.6000,0.1991,2075.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2075.5676,0.0000,0.0000,0.0000,5604.0324,5604.0324,13.0588,5.5413,9.3001,-6.4291,-96436.5461,3.3259,598.9653,5.9897,13.0588,5.4531,9.2559,-6.5040,-52031.7546,1.7737,600.0694,6.0007,13.0588,5.4278,9.2433,-6.5270,-45688.7364,1.5523,600.5265,6.0053,6.6519,2.0160,0.0000,2.0160,-134318.9000,-194157.0372,-194157.0372
8296.0000,5.5374,17.6725,2083.3000,184766.3000,-182683.0000,4.7904,473.4773,4.4000,1.0000,41059.1778,4.5000,1.0000,41532.6551,1.7605,0.0000,225825.4778,1609.8227,-224215.6551,5.5374,-1.7599,39472.7000,0.0000,39472.7000,1.0234,10668.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10668.2973,0.2079,0.0000,0.0000,28804.4027,28804.4027,5.5374,16.9201,884.4000,10383.8000,-9499.4000,0.2692,201.0000,4.4000,1.0000,2119.1429,4.9000,1.0000,2320.1429,0.0226,0.0000,12502.9429,683.4000,-11819.5429,5.5374,-1.7599,1847.6000,0.0000,1847.6000,0.0479,499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,499.3514,0.0014,0.0000,0.0000,1348.2486,1348.2486,5.5374,-2.1898,8824.1000,0.0000,8824.1000,0.2288,2005.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2005.4773,0.0037,0.0000,0.0000,6818.6227,6818.6227,5.5374,-1.7599,8770.1000,0.0000,8770.1000,0.2274,2370.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2370.2973,0.0000,0.0000,0.0000,6399.8027,6399.8027,13.1207,5.5876,9.3541,-6.3797,-95695.1287,3.2935,591.7275,5.9173,13.1207,5.4992,9.3099,-6.4540,-51631.6947,1.7564,592.8196,5.9282,13.1207,5.4738,9.2973,-6.4768,-45337.2977,1.5372,593.2712,5.9327,6.5871,1.9961,0.0000,1.9961,-133267.9000,-192664.1211,-192664.1211
8297.0000,5.5090,17.6072,2978.2000,185589.0000,-182610.8000,4.8117,676.8636,4.4000,1.0000,41242.0000,4.5000,1.0000,41918.8636,1.7567,0.0000,226831.0000,2301.3364,-224529.6636,5.5090,-1.7883,33630.3000,0.0000,33630.3000,0.8719,9089.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9089.2703,0.1647,0.0000,0.0000,24541.0297,24541.0297,5.5090,15.5885,3132.0000,12339.6000,-9207.6000,0.3199,711.8182,4.4000,1.0000,2518.2857,4.9000,1.0000,3230.1039,0.0274,0.0000,14857.8857,2420.1818,-12437.7039,5.5090,-1.7883,2389.0000,0.0000,2389.0000,0.0619,645.6757,3.7000,1.0000,0.0000,0.0000,0.0000,645.6757,0.0020,0.0000,0.0000,1743.3243,1743.3243,5.5090,-2.2183,8585.5000,0.0000,8585.5000,0.2226,1951.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1951.2500,0.0038,0.0000,0.0000,6634.2500,6634.2500,5.5090,-1.7883,10224.0000,0.0000,10224.0000,0.2651,2763.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2763.2432,0.0000,0.0000,0.0000,7460.7568,7460.7568,13.2867,5.5592,9.4230,-6.5106,-97659.5386,3.2766,586.9156,5.8692,13.2867,5.4707,9.3787,-6.5846,-52677.0182,1.7474,587.9990,5.8800,13.2867,5.4453,9.3660,-6.6073,-46251.4499,1.5293,588.4468,5.8845,6.5532,1.9545,0.0000,1.9545,-136989.6000,-196588.0067,-196588.0067
8298.0000,5.3521,17.3969,4305.6000,187533.1000,-183227.5000,4.8621,978.5455,4.4000,1.0000,41674.0222,4.5000,1.0000,42652.5677,1.7539,0.0000,229207.1222,3327.0545,-225880.0677,5.3521,-1.9452,21955.8000,0.0000,21955.8000,0.5692,5934.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5934.0000,0.0907,0.0000,0.0000,16021.8000,16021.8000,5.3521,11.9476,9863.2000,13996.5000,-4133.3000,0.3629,2241.6364,4.4000,1.0000,2856.4286,4.9000,1.0000,5098.0649,0.0291,0.0000,16852.9286,7621.5636,-9231.3649,5.3521,-1.9452,1510.4000,0.0000,1510.4000,0.0392,408.2162,3.7000,1.0000,0.0000,0.0000,0.0000,408.2162,0.0011,0.0000,0.0000,1102.1838,1102.1838,5.3521,-2.3752,7184.6000,0.0000,7184.6000,0.1863,1632.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1632.8636,0.0027,0.0000,0.0000,5551.7364,5551.7364,5.3521,-1.9452,13495.5000,0.0000,13495.5000,0.3499,3647.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3647.4324,0.0000,0.0000,0.0000,9848.0676,9848.0676,13.5982,5.4025,9.5004,-6.7116,-100673.5225,3.1848,568.5477,5.6855,13.5982,5.3135,9.4559,-6.7839,-54271.0581,1.6984,569.6024,5.6960,13.5982,5.2880,9.4431,-6.8062,-47643.0643,1.4864,570.0373,5.7004,6.3696,1.8775,0.0000,1.8775,-143214.5000,-202587.6449,-202587.6449
8299.0000,6.5675,18.1687,8834.5000,109935.5000,-101101.0000,2.8503,2007.8409,4.4000,1.0000,24430.1111,4.5000,1.0000,26437.9520,0.4233,0.0000,134365.6111,6826.6591,-127538.9520,6.5675,-0.7298,18078.1000,0.0000,18078.1000,0.4687,4885.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4885.9730,0.0371,0.0000,0.0000,13192.1270,13192.1270,6.5675,-1.0839,19651.2000,123.9000,19527.3000,0.5095,4466.1818,4.4000,1.0000,25.2857,4.9000,1.0000,4491.4675,0.0297,0.0000,149.1857,15185.0182,15035.8325,6.5675,-0.7298,1254.6000,0.0000,1254.6000,0.0325,339.0811,3.7000,1.0000,0.0000,0.0000,0.0000,339.0811,0.0007,0.0000,0.0000,915.5189,915.5189,6.5675,-1.1598,6336.7000,0.0000,6336.7000,0.1643,1440.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1440.1591,0.0025,0.0000,0.0000,4896.5409,4896.5409,6.5675,-0.7298,15858.2000,0.0000,15858.2000,0.4112,4286.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4286.0000,0.0000,0.0000,0.0000,11572.2000,11572.2000,11.3553,6.6210,8.9882,-2.7003,-40504.8209,2.2182,404.9785,4.0498,11.3553,6.5265,8.9409,-2.7540,-22031.8359,1.1829,405.7851,4.0579,11.3553,6.4994,8.9274,-2.7700,-19390.0758,1.0353,406.1114,4.0611,4.4365,0.4932,0.0000,0.4932,-40046.1000,-81926.7327,-81926.7327
8300.0000,6.6559,18.1149,10691.8000,108253.5000,-97561.7000,2.8067,2429.9545,4.4000,1.0000,24056.3333,4.5000,1.0000,26486.2879,0.4089,0.0000,132309.8333,8261.8455,-124047.9879,6.6559,-0.6414,18090.3000,0.0000,18090.3000,0.4690,4889.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4889.2703,0.0377,0.0000,0.0000,13201.0297,13201.0297,6.6559,-1.0714,24127.8000,0.0000,24127.8000,0.6256,5483.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5483.5909,0.0417,0.0000,0.0000,18644.2091,18644.2091,6.6559,-0.6414,952.0000,0.0000,952.0000,0.0247,257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,257.2973,0.0006,0.0000,0.0000,694.7027,694.7027,6.6559,-1.0714,6542.6000,0.0000,6542.6000,0.1696,1486.9545,4.4000,1.0000,0.0000,0.0000,0.0000,1486.9545,0.0026,0.0000,0.0000,5055.6455,5055.6455,6.6559,-0.6414,15131.2000,0.0000,15131.2000,0.3923,4089.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4089.5135,0.0000,0.0000,0.0000,11041.6865,11041.6865,11.0124,6.7101,8.8612,-2.4824,-37236.1582,2.2439,411.9673,4.1197,11.0124,6.6145,8.8135,-2.5373,-20298.6056,1.1967,412.7991,4.1280,11.0124,6.5870,8.7997,-2.5537,-17875.9506,1.0473,413.1350,4.1313,4.4879,0.4915,0.0000,0.4915,-32717.8000,-75410.7144,-75410.7144
8301.0000,7.9705,18.2031,17338.2000,67339.2000,-50001.0000,1.7459,3940.5000,4.4000,1.0000,14964.2667,4.5000,1.0000,18904.7667,0.1230,0.0000,82303.4667,13397.7000,-68905.7667,7.9705,0.6732,18072.6000,0.0000,18072.6000,0.4686,4884.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4884.4865,0.0248,0.0000,0.0000,13188.1135,13188.1135,7.9705,0.2432,32101.1000,0.0000,32101.1000,0.8323,7295.7045,4.4000,1.0000,0.0000,0.0000,0.0000,7295.7045,0.0514,0.0000,0.0000,24805.3955,24805.3955,7.9705,0.6732,1044.4000,0.0000,1044.4000,0.0271,282.2703,3.7000,1.0000,0.0000,0.0000,0.0000,282.2703,0.0006,0.0000,0.0000,762.1297,762.1297,7.9705,0.2432,6880.8000,0.0000,6880.8000,0.1784,1563.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1563.8182,0.0028,0.0000,0.0000,5316.9818,5316.9818,7.9705,0.6732,13859.0000,0.0000,13859.0000,0.3593,3745.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3745.6757,0.0000,0.0000,0.0000,10113.3243,10113.3243,9.0272,8.0266,8.5269,-0.4646,-6969.1072,1.8058,336.4570,3.3646,9.0272,7.9277,8.4774,-0.5105,-4083.8779,0.9630,337.1651,3.3717,9.0272,7.8991,8.4632,-0.5238,-3666.8366,0.8428,337.4483,3.3745,3.6115,0.2024,0.0000,0.2024,21956.9000,-14719.8218,-14719.8218
8302.0000,8.0961,17.7700,20782.4000,63017.9000,-42235.5000,1.6339,4723.2727,4.4000,1.0000,14003.9778,4.5000,1.0000,18727.2505,0.1031,0.0000,77021.8778,16059.1273,-60962.7505,8.0961,0.7988,15313.2000,0.0000,15313.2000,0.3970,4138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4138.7027,0.0190,0.0000,0.0000,11174.4973,11174.4973,8.0961,0.3688,36483.6000,0.0000,36483.6000,0.9459,8291.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8291.7273,0.0611,0.0000,0.0000,28191.8727,28191.8727,8.0961,0.7988,609.3000,0.0000,609.3000,0.0158,164.6757,3.7000,1.0000,0.0000,0.0000,0.0000,164.6757,0.0003,0.0000,0.0000,444.6243,444.6243,8.0961,0.3688,7357.2000,0.0000,7357.2000,0.1907,1672.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1672.0909,0.0029,0.0000,0.0000,5685.1091,5685.1091,8.0961,0.7988,11314.5000,0.0000,11314.5000,0.2933,3057.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3057.9730,0.0000,0.0000,0.0000,8256.5270,8256.5270,8.6338,8.1531,8.3934,-0.2149,-3223.0649,1.7383,325.8160,3.2582,8.6338,8.0527,8.3432,-0.2597,-2077.7956,0.9270,326.5141,3.2651,8.6338,8.0236,8.3287,-0.2728,-1909.2596,0.8113,326.7925,3.2679,3.4767,0.1865,0.0000,0.1865,28842.3000,-7210.1200,-7210.1200
8303.0000,9.5135,17.2334,28693.5000,49246.1000,-20552.6000,1.2768,6521.2500,4.4000,1.0000,10943.5778,4.5000,1.0000,17464.8278,0.0646,0.0000,60189.6778,22172.2500,-38017.4278,9.5135,2.2162,14945.3000,0.0000,14945.3000,0.3875,4039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4039.2703,0.0226,0.0000,0.0000,10906.0297,10906.0297,9.5135,1.7862,77817.0000,0.0000,77817.0000,2.0176,17685.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17685.6818,0.2627,0.0000,0.0000,60131.3182,60131.3182,9.5135,2.2162,451.5000,0.0000,451.5000,0.0117,122.0270,3.7000,1.0000,0.0000,0.0000,0.0000,122.0270,0.0005,0.0000,0.0000,329.4730,329.4730,9.5135,1.7862,8712.4000,0.0000,8712.4000,0.2259,1980.0909,4.4000,1.0000,0.0000,0.0000,0.0000,1980.0909,0.0049,0.0000,0.0000,6732.3091,6732.3091,9.5135,2.2162,9860.6000,0.0000,9860.6000,0.2557,2665.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2665.0270,0.0000,0.0000,0.0000,7195.5730,7195.5730,6.5776,9.5697,8.0737,1.6061,24090.8378,2.0875,396.8736,3.9687,6.5776,9.4707,8.0242,1.5528,12422.3834,1.1133,397.7157,3.9772,6.5776,9.4421,8.0098,1.5377,10764.0540,0.9743,398.0531,3.9805,4.1751,0.3553,0.0000,0.3553,91234.2000,47277.2752,47277.2752
8304.0000,9.9754,15.9739,34319.5000,42610.5000,-8291.0000,1.1048,7799.8864,4.4000,1.0000,9469.0000,4.5000,1.0000,17268.8864,0.0515,0.0000,52079.5000,26519.6136,-25559.8864,9.9754,2.6781,14944.5000,0.0000,14944.5000,0.3875,4039.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4039.0541,0.0258,0.0000,0.0000,10905.4459,10905.4459,9.9754,2.2481,101329.5000,0.0000,101329.5000,2.6272,23029.4318,4.4000,1.0000,0.0000,0.0000,0.0000,23029.4318,0.4517,0.0000,0.0000,78300.0682,78300.0682,9.9754,2.6781,447.3000,0.0000,447.3000,0.0116,120.8919,3.7000,1.0000,0.0000,0.0000,0.0000,120.8919,0.0006,0.0000,0.0000,326.4081,326.4081,9.9754,2.2481,10550.6000,0.0000,10550.6000,0.2735,2397.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2397.8636,0.0073,0.0000,0.0000,8152.7364,8152.7364,9.9754,2.6781,5498.6000,0.0000,5498.6000,0.1426,1486.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1486.1081,0.0000,0.0000,0.0000,4012.4919,4012.4919,5.6341,10.0310,7.8325,2.5704,38555.9847,2.2735,436.9197,4.3692,5.6341,9.9331,7.7836,2.5129,20103.5231,1.2124,437.8401,4.3784,5.6341,9.9046,7.7694,2.4968,17477.7564,1.0611,438.2104,4.3821,4.5471,0.5369,0.0000,0.5369,124479.5000,76137.2641,76137.2641
8305.0000,10.1452,14.5184,38673.5000,38288.5000,385.0000,1.0027,8789.4318,4.4000,1.0000,8508.5556,4.5000,1.0000,17297.9874,0.0427,0.0000,46797.0556,29884.0682,-16912.9874,10.1452,2.8479,14963.2000,0.0000,14963.2000,0.3879,4044.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4044.1081,0.0254,0.0000,0.0000,10919.0919,10919.0919,10.1452,2.4179,104415.9000,0.0000,104415.9000,2.7072,23730.8864,4.4000,1.0000,0.0000,0.0000,0.0000,23730.8864,0.4703,0.0000,0.0000,80685.0136,80685.0136,10.1452,2.8479,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0006,0.0000,0.0000,329.8378,329.8378,10.1452,2.4179,12401.8000,0.0000,12401.8000,0.3215,2818.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2818.5909,0.0093,0.0000,0.0000,9583.2091,9583.2091,10.1452,2.8479,1684.6000,0.0000,1684.6000,0.0437,455.2973,3.7000,1.0000,0.0000,0.0000,0.0000,455.2973,0.0000,0.0000,0.0000,1229.3027,1229.3027,5.1719,10.2008,7.6864,2.8931,43397.1870,2.2374,432.7963,4.3280,5.1719,10.1028,7.6374,2.8365,22691.8508,1.1932,433.7118,4.3371,5.1719,10.0742,7.6231,2.8206,19744.4300,1.0442,434.0802,4.3408,4.4747,0.5483,0.0000,0.5483,134302.5000,85833.4678,85833.4678
8306.0000,10.2288,12.4524,42345.1000,34476.0000,7869.1000,1.0979,9623.8864,4.4000,1.0000,7661.3333,4.5000,1.0000,17285.2197,0.0545,0.0000,42137.3333,32721.2136,-9416.1197,10.2288,2.9315,14964.4000,0.0000,14964.4000,0.3880,4044.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4044.4324,0.0297,0.0000,0.0000,10919.9676,10919.9676,10.2288,2.5015,117227.3000,0.0000,117227.3000,3.0393,26642.5682,4.4000,1.0000,0.0000,0.0000,0.0000,26642.5682,0.6320,0.0000,0.0000,90584.7318,90584.7318,10.2288,2.9315,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0007,0.0000,0.0000,325.3865,325.3865,10.2288,2.5015,13623.7000,0.0000,13623.7000,0.3532,3096.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3096.2955,0.0119,0.0000,0.0000,10527.4045,10527.4045,10.2288,2.9315,956.6000,0.0000,956.6000,0.0248,258.5405,3.7000,1.0000,0.0000,0.0000,0.0000,258.5405,0.0000,0.0000,0.0000,698.0595,698.0595,4.7615,10.2838,7.5226,3.4894,52340.9349,2.4574,478.8677,4.7887,4.7615,10.1870,7.4742,3.4279,27423.2328,1.3105,479.8701,4.7987,4.7615,10.1587,7.4601,3.4108,23875.2625,1.1469,480.2754,4.8028,4.9148,0.7287,0.0000,0.7287,155087.0000,103639.4302,103639.4302
8307.0000,10.2437,10.8475,45589.8000,31075.6000,14514.2000,1.1820,10361.3182,4.4000,1.0000,6905.6889,4.5000,1.0000,17267.0071,0.0629,0.0000,37981.2889,35228.4818,-2752.8071,10.2437,2.9464,14963.9000,0.0000,14963.9000,0.3880,4044.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4044.2973,0.0302,0.0000,0.0000,10919.6027,10919.6027,10.2437,2.5164,114998.9000,0.0000,114998.9000,2.9816,26136.1136,4.4000,1.0000,0.0000,0.0000,0.0000,26136.1136,0.6188,0.0000,0.0000,88862.7864,88862.7864,10.2437,2.9464,452.4000,0.0000,452.4000,0.0117,122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,122.2703,0.0007,0.0000,0.0000,330.1297,330.1297,10.2437,2.5164,14848.6000,0.0000,14848.6000,0.3850,3374.6818,4.4000,1.0000,0.0000,0.0000,0.0000,3374.6818,0.0140,0.0000,0.0000,11473.9182,11473.9182,10.2437,2.9464,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,4.5378,10.2986,7.4182,3.6727,55090.8952,2.4794,485.4433,4.8544,4.5378,10.2020,7.3699,3.6109,28886.8336,1.3222,486.4581,4.8646,4.5378,10.1738,7.3558,3.5936,25155.2362,1.1572,486.8689,4.8687,4.9589,0.7266,0.0000,0.7266,160188.2000,109132.9650,109132.9650
8308.0000,10.2730,9.4235,49843.5000,28048.2000,21795.3000,1.2923,11328.0682,4.4000,1.0000,6232.9333,4.5000,1.0000,17561.0015,0.0797,0.0000,34281.1333,38515.4318,4234.2985,10.2730,2.9757,14973.6000,0.0000,14973.6000,0.3882,4046.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4046.9189,0.0349,0.0000,0.0000,10926.6811,10926.6811,10.2730,2.5458,127505.2000,0.0000,127505.2000,3.3058,28978.4545,4.4000,1.0000,0.0000,0.0000,0.0000,28978.4545,0.8085,0.0000,0.0000,98526.7455,98526.7455,10.2730,2.9757,445.5000,0.0000,445.5000,0.0116,120.4054,3.7000,1.0000,0.0000,0.0000,0.0000,120.4054,0.0008,0.0000,0.0000,325.0946,325.0946,10.2730,2.5458,15928.7000,0.0000,15928.7000,0.4130,3620.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3620.1591,0.0172,0.0000,0.0000,12308.5409,12308.5409,10.2730,2.9757,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,4.2177,10.3271,7.2724,4.2584,63875.3633,2.7107,534.2337,5.3423,4.2177,10.2320,7.2248,4.1917,33533.4268,1.4456,535.3361,5.3534,4.2177,10.2041,7.2109,4.1731,29211.9056,1.2652,535.7845,5.3578,5.4215,0.9412,0.0000,0.9412,181058.5000,126620.6957,126620.6957
8309.0000,9.8433,13.6345,45342.4000,42731.7000,2610.7000,1.1756,10305.0909,4.4000,1.0000,9495.9333,4.5000,1.0000,19801.0242,0.0650,0.0000,52227.6333,35037.3091,-17190.3242,9.8433,2.5460,14975.2000,0.0000,14975.2000,0.3883,4047.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4047.3514,0.0329,0.0000,0.0000,10927.8486,10927.8486,9.8433,2.1160,125708.5000,0.0000,125708.5000,3.2592,28570.1136,4.4000,1.0000,0.0000,0.0000,0.0000,28570.1136,0.7603,0.0000,0.0000,97138.3864,97138.3864,9.8433,2.5460,452.8000,0.0000,452.8000,0.0117,122.3784,3.7000,1.0000,0.0000,0.0000,0.0000,122.3784,0.0008,0.0000,0.0000,330.4216,330.4216,9.8433,2.1160,16217.4000,0.0000,16217.4000,0.4205,3685.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3685.7727,0.0176,0.0000,0.0000,12531.6273,12531.6273,9.8433,2.5460,956.7000,0.0000,956.7000,0.0248,258.5676,3.7000,1.0000,0.0000,0.0000,0.0000,258.5676,0.0000,0.0000,0.0000,698.1324,698.1324,4.7151,9.8974,7.3063,3.5179,52769.0132,2.6400,519.5052,5.1951,4.7151,9.8022,7.2586,3.4530,27623.8323,1.4079,520.5778,5.2058,4.7151,9.7743,7.2447,3.4347,24043.2466,1.2322,521.0143,5.2101,5.2801,0.8766,0.0000,0.8766,160921.3000,104436.0921,104436.0921
8310.0000,9.6788,14.6730,45845.5000,49011.6000,-3166.1000,1.2707,10419.4318,4.4000,1.0000,10891.4667,4.5000,1.0000,21310.8985,0.0803,0.0000,59903.0667,35426.0682,-24476.9985,9.6788,2.3815,14974.8000,0.0000,14974.8000,0.3882,4047.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4047.2432,0.0377,0.0000,0.0000,10927.5568,10927.5568,9.6788,1.9516,138743.0000,0.0000,138743.0000,3.5972,31532.5000,4.4000,1.0000,0.0000,0.0000,0.0000,31532.5000,0.9799,0.0000,0.0000,107210.5000,107210.5000,9.6788,2.3815,590.4000,0.0000,590.4000,0.0153,159.5676,3.7000,1.0000,0.0000,0.0000,0.0000,159.5676,0.0012,0.0000,0.0000,430.8324,430.8324,9.6788,1.9516,15500.7000,0.0000,15500.7000,0.4019,3522.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3522.8864,0.0183,0.0000,0.0000,11977.8136,11977.8136,9.6788,2.3815,5146.4000,0.0000,5146.4000,0.1334,1390.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1390.9189,0.0000,0.0000,0.0000,3755.4811,3755.4811,4.7752,9.7321,7.2536,3.7006,55508.5858,2.9034,572.6847,5.7268,4.7752,9.6384,7.2068,3.6303,29042.5851,1.5483,573.8478,5.7385,4.7752,9.6110,7.1931,3.6106,25274.0145,1.3551,574.3235,5.7432,5.8068,1.1175,0.0000,1.1175,171789.2000,109825.1854,109825.1854
