Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8311.0000,7.7297,17.8306,27391.4000,99777.3000,-72385.9000,2.5869,6225.3182,4.4000,1.0000,22172.7333,4.5000,1.0000,28398.0515,0.3602,0.0000,121950.0333,21166.0818,-100783.9515,7.7297,0.4324,14973.9000,0.0000,14973.9000,0.3882,4047.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4047.0000,0.0418,0.0000,0.0000,10926.9000,10926.9000,7.7297,0.0024,87204.5000,0.0000,87204.5000,2.2609,19819.2045,4.4000,1.0000,0.0000,0.0000,0.0000,19819.2045,0.4676,0.0000,0.0000,67385.2955,67385.2955,7.7297,0.4324,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0009,0.0000,0.0000,404.9270,404.9270,7.7297,0.0024,14012.7000,0.0000,14012.7000,0.3633,3184.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3184.7045,0.0161,0.0000,0.0000,10827.9955,10827.9955,7.7297,0.4324,17351.5000,0.0000,17351.5000,0.4499,4689.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4689.5946,0.0000,0.0000,0.0000,12661.9054,12661.9054,7.6688,7.7823,7.7256,0.0885,1327.0282,3.0318,585.4434,5.8544,7.6688,7.6897,7.6793,0.0163,130.0734,1.6168,586.6094,5.8661,7.6688,7.6626,7.6657,-0.0049,-34.0298,1.4150,587.0881,5.8709,6.0636,0.8866,0.0000,0.8866,61711.6000,1423.0718,1423.0718
8312.0000,7.0681,18.0738,21327.5000,135478.1000,-114150.6000,3.5125,4847.1591,4.4000,1.0000,30106.2444,4.5000,1.0000,34953.4035,0.7969,0.0000,165584.3444,16480.3409,-149104.0035,7.0681,-0.2292,25429.6000,0.0000,25429.6000,0.6593,6872.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6872.8649,0.1025,0.0000,0.0000,18556.7351,18556.7351,7.0681,-0.6592,70923.5000,0.0000,70923.5000,1.8388,16118.9773,4.4000,1.0000,0.0000,0.0000,0.0000,16118.9773,0.3910,0.0000,0.0000,54804.5227,54804.5227,7.0681,-0.2292,1137.7000,0.0000,1137.7000,0.0295,307.4865,3.7000,1.0000,0.0000,0.0000,0.0000,307.4865,0.0020,0.0000,0.0000,830.2135,830.2135,7.0681,-0.6592,12867.1000,0.0000,12867.1000,0.3336,2924.3409,4.4000,1.0000,0.0000,0.0000,0.0000,2924.3409,0.0143,0.0000,0.0000,9942.7591,9942.7591,7.0681,-0.2292,18444.5000,0.0000,18444.5000,0.4782,4985.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4985.0000,0.0000,0.0000,0.0000,13459.5000,13459.5000,9.0171,7.1193,8.0682,-1.6719,-25077.9029,3.4260,651.4907,6.5149,9.0171,7.0291,8.0231,-1.7512,-14009.4219,1.8270,652.7458,6.5275,9.0171,7.0028,8.0100,-1.7747,-12422.9483,1.5990,653.2646,6.5326,6.8520,1.3066,0.0000,1.3066,14651.8000,-51510.2731,-51510.2731
8313.0000,6.2051,17.5847,16237.2000,148896.7000,-132659.5000,3.8604,3690.2727,4.4000,1.0000,33088.1556,4.5000,1.0000,36778.4283,0.9931,0.0000,181984.8556,12546.9273,-169437.9283,6.2051,-1.0922,31042.3000,0.0000,31042.3000,0.8048,8389.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8389.8108,0.1234,0.0000,0.0000,22652.4892,22652.4892,6.2051,0.9334,30232.2000,6165.4000,24066.8000,0.7838,6870.9545,4.4000,1.0000,1258.2449,4.9000,1.0000,8129.1994,0.0906,0.0000,7423.6449,23361.2455,15937.6006,6.2051,-1.0922,1938.4000,0.0000,1938.4000,0.0503,523.8919,3.7000,1.0000,0.0000,0.0000,0.0000,523.8919,0.0021,0.0000,0.0000,1414.5081,1414.5081,6.2051,-1.5221,12500.7000,0.0000,12500.7000,0.3241,2841.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2841.0682,0.0114,0.0000,0.0000,9659.6318,9659.6318,6.2051,-1.0922,17715.8000,0.0000,17715.8000,0.4593,4788.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4788.0541,0.0000,0.0000,0.0000,12927.7459,12927.7459,10.6143,6.2569,8.4356,-3.5197,-52795.8944,3.1414,587.6855,5.8769,10.6143,6.1657,8.3900,-3.5930,-28744.1216,1.6752,588.8227,5.8882,10.6143,6.1393,8.3768,-3.6151,-25305.9366,1.4661,589.2908,5.8929,6.2828,1.2205,0.0000,1.2205,-45395.5000,-106845.9527,-106845.9527
8314.0000,5.9679,17.5581,12991.1000,158851.9000,-145860.8000,4.1185,2952.5227,4.4000,1.0000,35300.4222,4.5000,1.0000,38252.9449,1.1789,0.0000,194152.3222,10038.5773,-184113.7449,5.9679,-1.3294,35292.6000,0.0000,35292.6000,0.9150,9538.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9538.5405,0.1528,0.0000,0.0000,25754.0595,25754.0595,5.9679,2.1111,18618.1000,5984.8000,12633.3000,0.4827,4231.3864,4.4000,1.0000,1221.3878,4.9000,1.0000,5452.7741,0.0449,0.0000,7206.1878,14386.7136,7180.5259,5.9679,-1.3294,2103.0000,0.0000,2103.0000,0.0545,568.3784,3.7000,1.0000,0.0000,0.0000,0.0000,568.3784,0.0019,0.0000,0.0000,1534.6216,1534.6216,5.9679,-1.7594,11472.1000,0.0000,11472.1000,0.2974,2607.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2607.2955,0.0087,0.0000,0.0000,8864.8045,8864.8045,5.9679,-1.3294,15529.8000,0.0000,15529.8000,0.4026,4197.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4197.2432,0.0000,0.0000,0.0000,11332.5568,11332.5568,11.3199,6.0196,8.6697,-4.2732,-64097.9441,3.1354,580.5239,5.8052,11.3199,5.9285,8.6242,-4.3463,-34770.1899,1.6721,581.6427,5.8164,11.3199,5.9021,8.6110,-4.3684,-30579.0428,1.4634,582.1027,5.8210,6.2709,1.3872,0.0000,1.3872,-68830.0000,-129447.1767,-129447.1767
8315.0000,5.9079,17.6303,10837.8000,167530.5000,-156692.7000,4.3435,2463.1364,4.4000,1.0000,37229.0000,4.5000,1.0000,39692.1364,1.3766,0.0000,204759.5000,8374.6636,-196384.8364,5.9079,-1.3894,41669.0000,0.0000,41669.0000,1.0803,11261.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11261.8919,0.2075,0.0000,0.0000,30407.1081,30407.1081,5.9079,6.0136,15451.1000,10051.4000,5399.7000,0.4006,3511.6136,4.4000,1.0000,2051.3061,4.9000,1.0000,5562.9198,0.0375,0.0000,12102.7061,11939.4864,-163.2198,5.9079,-1.3894,2147.6000,0.0000,2147.6000,0.0557,580.4324,3.7000,1.0000,0.0000,0.0000,0.0000,580.4324,0.0019,0.0000,0.0000,1567.1676,1567.1676,5.9079,-1.8193,9970.1000,0.0000,9970.1000,0.2585,2265.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2265.9318,0.0062,0.0000,0.0000,7704.1682,7704.1682,5.9079,-1.3894,14072.5000,0.0000,14072.5000,0.3649,3803.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3803.3784,0.0000,0.0000,0.0000,10269.1216,10269.1216,11.7523,5.9592,8.8558,-4.8438,-72656.4894,3.2517,597.1386,5.9714,11.7523,5.8688,8.8105,-4.9189,-39351.5147,1.7341,598.2767,5.9828,11.7523,5.8427,8.7975,-4.9418,-34592.4865,1.5177,598.7452,5.9875,6.5035,1.6298,0.0000,1.6298,-83433.8000,-146600.4906,-146600.4906
8316.0000,5.7619,17.5531,9774.1000,175218.0000,-165443.9000,4.5429,2221.3864,4.4000,1.0000,38937.3333,4.5000,1.0000,41158.7197,1.5637,0.0000,214155.3333,7552.7136,-206602.6197,5.7619,-1.5354,43798.5000,0.0000,43798.5000,1.1356,11837.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11837.4324,0.2413,0.0000,0.0000,31961.0676,31961.0676,5.7619,12.5953,14338.5000,21276.8000,-6938.3000,0.5516,3258.7500,4.4000,1.0000,4342.2041,4.9000,1.0000,7600.9541,0.0642,0.0000,25619.0041,11079.7500,-14539.2541,5.7619,-1.5354,2547.2000,0.0000,2547.2000,0.0660,688.4324,3.7000,1.0000,0.0000,0.0000,0.0000,688.4324,0.0027,0.0000,0.0000,1858.7676,1858.7676,5.7619,-1.9654,8575.9000,0.0000,8575.9000,0.2223,1949.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1949.0682,0.0043,0.0000,0.0000,6626.8318,6626.8318,5.7619,-1.5354,11340.0000,0.0000,11340.0000,0.2940,3064.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3064.8649,0.0000,0.0000,0.0000,8275.1351,8275.1351,12.3239,5.8126,9.0683,-5.7029,-85543.3335,3.4062,619.6847,6.1968,12.3239,5.7232,9.0235,-5.7807,-46245.5895,1.8165,620.8480,6.2085,12.3239,5.6975,9.0107,-5.8044,-40631.1488,1.5898,621.3282,6.2133,6.8124,1.8762,0.0000,1.8762,-106120.6000,-172420.0717,-172420.0717
8317.0000,5.6326,17.4848,8627.1000,180171.3000,-171544.2000,4.6713,1960.7045,4.4000,1.0000,40038.0667,4.5000,1.0000,41998.7712,1.6548,0.0000,220209.3667,6666.3955,-213542.9712,5.6326,-1.6647,37951.3000,0.0000,37951.3000,0.9840,10257.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10257.1081,0.1987,0.0000,0.0000,27694.1919,27694.1919,5.6326,12.1082,15332.5000,21289.2000,-5956.7000,0.5520,3484.6591,4.4000,1.0000,4344.7347,4.9000,1.0000,7829.3938,0.0626,0.0000,25633.9347,11847.8409,-13786.0938,5.6326,-1.6647,3047.5000,0.0000,3047.5000,0.0790,823.6486,3.7000,1.0000,0.0000,0.0000,0.0000,823.6486,0.0031,0.0000,0.0000,2223.8514,2223.8514,5.6326,-2.0947,6967.9000,0.0000,6967.9000,0.1807,1583.6136,4.4000,1.0000,0.0000,0.0000,0.0000,1583.6136,0.0025,0.0000,0.0000,5384.2864,5384.2864,5.6326,-1.6647,9882.7000,0.0000,9882.7000,0.2562,2671.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2671.0000,0.0000,0.0000,0.0000,7211.7000,7211.7000,12.7598,5.6833,9.2215,-6.1167,-91750.1677,3.3615,607.4592,6.0746,12.7598,5.5939,9.1768,-6.1934,-49546.9442,1.7927,608.5957,6.0860,12.7598,5.5682,9.1640,-6.2168,-43517.9236,1.5689,609.0646,6.0906,6.7231,1.9218,0.0000,1.9218,-119651.5000,-184815.0354,-184815.0354
8318.0000,5.7027,17.6246,7154.3000,184067.8000,-176913.5000,4.7723,1625.9773,4.4000,1.0000,40903.9556,4.5000,1.0000,42529.9328,1.7747,0.0000,224971.7556,5528.3227,-219443.4328,5.7027,-1.5946,43800.8000,0.0000,43800.8000,1.1356,11838.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11838.0541,0.2523,0.0000,0.0000,31962.7459,31962.7459,5.7027,14.1044,8989.4000,19088.2000,-10098.8000,0.4949,2043.0455,4.4000,1.0000,3895.5510,4.9000,1.0000,5938.5965,0.0564,0.0000,22983.7510,6946.3545,-16037.3965,5.7027,-1.5946,2905.6000,0.0000,2905.6000,0.0753,785.2973,3.7000,1.0000,0.0000,0.0000,0.0000,785.2973,0.0029,0.0000,0.0000,2120.3027,2120.3027,5.7027,-2.0246,5743.2000,0.0000,5743.2000,0.1489,1305.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1305.2727,0.0013,0.0000,0.0000,4437.9273,4437.9273,5.7027,-1.5946,8789.7000,0.0000,8789.7000,0.2279,2375.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2375.5946,0.0000,0.0000,0.0000,6414.1054,6414.1054,12.9096,5.7531,9.3313,-6.3071,-94606.4007,3.4275,616.4026,6.1640,12.9096,5.6642,9.2869,-6.3849,-51078.8251,1.8278,617.5472,6.1755,12.9096,5.6387,9.2741,-6.4086,-44860.5221,1.5997,618.0199,6.1802,6.8549,2.0876,0.0000,2.0876,-125773.0000,-190545.7480,-190545.7480
8319.0000,5.6766,17.6211,6615.5000,184040.1000,-177424.6000,4.7716,1503.5227,4.4000,1.0000,40897.8000,4.5000,1.0000,42401.3227,1.7540,0.0000,224937.9000,5111.9773,-219825.9227,5.6766,-1.6206,41671.7000,0.0000,41671.7000,1.0804,11262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11262.6216,0.2264,0.0000,0.0000,30409.0784,30409.0784,5.6766,11.9274,8815.1000,11764.5000,-2949.4000,0.3050,2003.4318,4.4000,1.0000,2400.9184,4.9000,1.0000,4404.3502,0.0272,0.0000,14165.4184,6811.6682,-7353.7502,5.6766,-1.6206,1915.5000,0.0000,1915.5000,0.0497,517.7027,3.7000,1.0000,0.0000,0.0000,0.0000,517.7027,0.0014,0.0000,0.0000,1397.7973,1397.7973,5.6766,-2.0506,5373.4000,0.0000,5373.4000,0.1393,1221.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1221.2273,0.0008,0.0000,0.0000,4152.1727,4152.1727,5.6766,-1.6206,7696.8000,0.0000,7696.8000,0.1996,2080.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2080.2162,0.0000,0.0000,0.0000,5616.5838,5616.5838,13.0284,5.7274,9.3779,-6.1441,-92161.2581,3.2728,587.3847,5.8738,13.0284,5.6379,9.3331,-6.2188,-49750.7657,1.7453,588.4825,5.8848,13.0284,5.6122,9.3203,-6.2417,-43692.0169,1.5275,588.9346,5.8893,6.5455,2.0098,0.0000,2.0098,-123716.6000,-185604.0407,-185604.0407
8320.0000,5.7106,17.6373,7054.7000,184463.2000,-177408.5000,4.7826,1603.3409,4.4000,1.0000,40991.8222,4.5000,1.0000,42595.1631,1.7533,0.0000,225455.0222,5451.3591,-220003.6631,5.7106,-1.5867,39540.9000,0.0000,39540.9000,1.0252,10686.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10686.7297,0.2081,0.0000,0.0000,28854.1703,28854.1703,5.7106,10.0266,10753.3000,10756.8000,-3.5000,0.2789,2443.9318,4.4000,1.0000,2195.2653,4.9000,1.0000,4639.1971,0.0235,0.0000,12952.0653,8309.3682,-4642.6971,5.7106,-1.5867,1853.6000,0.0000,1853.6000,0.0481,500.9730,3.7000,1.0000,0.0000,0.0000,0.0000,500.9730,0.0013,0.0000,0.0000,1352.6270,1352.6270,5.7106,-2.0167,4728.6000,0.0000,4728.6000,0.1226,1074.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1074.6818,0.0005,0.0000,0.0000,3653.9182,3653.9182,5.7106,-1.5867,8789.7000,0.0000,8789.7000,0.2279,2375.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2375.5946,0.0000,0.0000,0.0000,6414.1054,6414.1054,13.0815,5.7614,9.4215,-6.1033,-91549.4925,3.2426,580.8585,5.8086,13.0815,5.6717,9.3766,-6.1775,-49420.3547,1.7292,581.9459,5.8195,13.0815,5.6460,9.3638,-6.2002,-43401.6922,1.5134,582.3934,5.8239,6.4852,1.9868,0.0000,1.9868,-122499.2000,-184371.5394,-184371.5394
8321.0000,5.7020,17.5760,8385.2000,186076.2000,-177691.0000,4.8244,1905.7273,4.4000,1.0000,41350.2667,4.5000,1.0000,43255.9939,1.7708,0.0000,227426.4667,6479.4727,-220946.9939,5.7020,-1.5953,33700.4000,0.0000,33700.4000,0.8737,9108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9108.2162,0.1666,0.0000,0.0000,24592.1838,24592.1838,5.7020,8.8125,13856.5000,12472.0000,1384.5000,0.3593,3149.2045,4.4000,1.0000,2545.3061,4.9000,1.0000,5694.5107,0.0321,0.0000,15017.3061,10707.2955,-4310.0107,5.7020,-1.5953,2394.0000,0.0000,2394.0000,0.0621,647.0270,3.7000,1.0000,0.0000,0.0000,0.0000,647.0270,0.0018,0.0000,0.0000,1746.9730,1746.9730,5.7020,-2.0252,4334.4000,0.0000,4334.4000,0.1124,985.0909,4.4000,1.0000,0.0000,0.0000,0.0000,985.0909,0.0006,0.0000,0.0000,3349.3091,3349.3091,5.7020,-1.5953,10247.1000,0.0000,10247.1000,0.2657,2769.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2769.4865,0.0000,0.0000,0.0000,7477.6135,7477.6135,13.2074,5.7529,9.4801,-6.2272,-93407.8461,3.2487,580.4751,5.8048,13.2074,5.6632,9.4353,-6.3016,-50412.6925,1.7325,581.5611,5.8156,13.2074,5.6375,9.4224,-6.3243,-44270.3866,1.5163,582.0078,5.8201,6.4975,1.9719,0.0000,1.9719,-125630.6000,-188090.9252,-188090.9252
8322.0000,5.5637,17.4264,8780.7000,188716.4000,-179935.7000,4.8928,1995.6136,4.4000,1.0000,41936.9778,4.5000,1.0000,43932.5914,1.7887,0.0000,230653.3778,6785.0864,-223868.2914,5.5637,-1.7336,22005.6000,0.0000,22005.6000,0.5705,5947.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5947.4595,0.0934,0.0000,0.0000,16058.1405,16058.1405,5.5637,7.2991,17958.5000,14113.3000,3845.2000,0.4656,4081.4773,4.4000,1.0000,2880.2653,4.9000,1.0000,6961.7426,0.0425,0.0000,16993.5653,13877.0227,-3116.5426,5.5637,-1.7336,1517.9000,0.0000,1517.9000,0.0394,410.2432,3.7000,1.0000,0.0000,0.0000,0.0000,410.2432,0.0011,0.0000,0.0000,1107.6568,1107.6568,5.5637,-2.1636,4008.2000,0.0000,4008.2000,0.1039,910.9545,4.4000,1.0000,0.0000,0.0000,0.0000,910.9545,0.0007,0.0000,0.0000,3097.2455,3097.2455,5.5637,-1.7336,13526.0000,0.0000,13526.0000,0.3507,3655.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3655.6757,0.0000,0.0000,0.0000,9870.3243,9870.3243,13.5098,5.6147,9.5623,-6.5196,-97793.7513,3.2115,571.7631,5.7176,13.5098,5.5247,9.5173,-6.5933,-52746.3774,1.7126,572.8344,5.7283,13.5098,5.4990,9.5044,-6.6159,-46311.3382,1.4989,573.2746,5.7327,6.4229,1.9263,0.0000,1.9263,-135032.8000,-196851.4669,-196851.4669
8323.0000,6.7098,18.0919,12519.4000,115148.0000,-102628.6000,2.9854,2845.3182,4.4000,1.0000,25588.4444,4.5000,1.0000,28433.7626,0.4805,0.0000,140736.4444,9674.0818,-131062.3626,6.7098,-0.5875,18114.3000,0.0000,18114.3000,0.4696,4895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4895.7568,0.0404,0.0000,0.0000,13218.5432,13218.5432,6.7098,-0.9520,24168.3000,131.4000,24036.9000,0.6266,5492.7955,4.4000,1.0000,26.8163,4.9000,1.0000,5519.6118,0.0437,0.0000,158.2163,18675.5045,18517.2882,6.7098,-0.5875,1251.4000,0.0000,1251.4000,0.0324,338.2162,3.7000,1.0000,0.0000,0.0000,0.0000,338.2162,0.0007,0.0000,0.0000,913.1838,913.1838,6.7098,-1.0174,3988.0000,0.0000,3988.0000,0.1034,906.3636,4.4000,1.0000,0.0000,0.0000,0.0000,906.3636,0.0011,0.0000,0.0000,3081.6364,3081.6364,6.7098,-0.5875,15894.2000,0.0000,15894.2000,0.4121,4295.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4295.7297,0.0000,0.0000,0.0000,11598.4703,11598.4703,11.3991,6.7637,9.0814,-2.7590,-41385.5159,2.3148,420.8826,4.2088,11.3991,6.6687,9.0339,-2.8153,-22522.7709,1.2344,421.7244,4.2172,11.3991,6.6415,9.0203,-2.8321,-19824.9540,1.0804,422.0643,4.2206,4.6296,0.5666,0.0000,0.5666,-39343.8000,-83733.2407,-83733.2407
8324.0000,6.6935,18.0220,13110.4000,113348.6000,-100238.2000,2.9388,2979.6364,4.4000,1.0000,25188.5778,4.5000,1.0000,28168.2141,0.4616,0.0000,138537.1778,10130.7636,-128406.4141,6.6935,-0.6038,18116.0000,0.0000,18116.0000,0.4697,4896.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4896.2162,0.0400,0.0000,0.0000,13219.7838,13219.7838,6.6935,-1.0338,25072.1000,0.0000,25072.1000,0.6500,5698.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5698.2045,0.0461,0.0000,0.0000,19373.8955,19373.8955,6.6935,-0.6038,959.3000,0.0000,959.3000,0.0249,259.2703,3.7000,1.0000,0.0000,0.0000,0.0000,259.2703,0.0006,0.0000,0.0000,700.0297,700.0297,6.6935,-1.0338,5145.6000,0.0000,5145.6000,0.1334,1169.4545,4.4000,1.0000,0.0000,0.0000,0.0000,1169.4545,0.0017,0.0000,0.0000,3976.1455,3976.1455,6.6935,-0.6038,15165.5000,0.0000,15165.5000,0.3932,4098.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4098.7838,0.0000,0.0000,0.0000,11066.7162,11066.7162,11.1967,6.7481,8.9724,-2.6367,-39549.8108,2.3050,421.1107,4.2111,11.1967,6.6519,8.9243,-2.6934,-21547.4686,1.2292,421.9654,4.2197,11.1967,6.6242,8.9105,-2.7104,-18972.5641,1.0758,422.3096,4.2231,4.6100,0.5500,0.0000,0.5500,-35779.7000,-80069.8435,-80069.8435
8325.0000,7.8740,17.9038,20713.9000,73004.5000,-52290.6000,1.8928,4707.7045,4.4000,1.0000,16223.2222,4.5000,1.0000,20930.9268,0.1498,0.0000,89227.7222,16006.1955,-73221.5268,7.8740,0.5767,18124.0000,0.0000,18124.0000,0.4699,4898.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4898.3784,0.0262,0.0000,0.0000,13225.6216,13225.6216,7.8740,0.1468,29376.3000,0.0000,29376.3000,0.7616,6676.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6676.4318,0.0456,0.0000,0.0000,22699.8682,22699.8682,7.8740,0.5767,1049.3000,0.0000,1049.3000,0.0272,283.5946,3.7000,1.0000,0.0000,0.0000,0.0000,283.5946,0.0006,0.0000,0.0000,765.7054,765.7054,7.8740,0.1468,6621.1000,0.0000,6621.1000,0.1717,1504.7955,4.4000,1.0000,0.0000,0.0000,0.0000,1504.7955,0.0026,0.0000,0.0000,5116.3045,5116.3045,7.8740,0.5767,13890.3000,0.0000,13890.3000,0.3601,3754.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3754.1351,0.0000,0.0000,0.0000,10136.1649,10136.1649,9.3718,7.9306,8.6512,-0.6825,-10237.2227,1.8416,341.2612,3.4126,9.3718,7.8309,8.6013,-0.7296,-5837.0248,0.9821,341.9840,3.4198,9.3718,7.8022,8.5870,-0.7434,-5203.6147,0.8595,342.2722,3.4227,3.6833,0.2247,0.0000,0.2247,16770.4000,-21277.8621,-21277.8621
8326.0000,7.9192,17.5337,23337.3000,69152.8000,-45815.5000,1.7929,5303.9318,4.4000,1.0000,15367.2889,4.5000,1.0000,20671.2207,0.1287,0.0000,84520.0889,18033.3682,-66486.7207,7.9192,0.6219,15339.5000,0.0000,15339.5000,0.3977,4145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8108,0.0197,0.0000,0.0000,11193.6892,11193.6892,7.9192,0.1920,31248.4000,0.0000,31248.4000,0.8102,7101.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7101.9091,0.0479,0.0000,0.0000,24146.4909,24146.4909,7.9192,0.6219,602.5000,0.0000,602.5000,0.0156,162.8378,3.7000,1.0000,0.0000,0.0000,0.0000,162.8378,0.0003,0.0000,0.0000,439.6622,439.6622,7.9192,0.1920,8468.9000,0.0000,8468.9000,0.2196,1924.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1924.7500,0.0037,0.0000,0.0000,6544.1500,6544.1500,7.9192,0.6219,11340.0000,0.0000,11340.0000,0.2940,3064.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3064.8649,0.0000,0.0000,0.0000,8275.1351,8275.1351,9.0861,7.9767,8.5314,-0.5035,-7552.5882,1.7650,328.7943,3.2879,9.0861,7.8754,8.4808,-0.5494,-4395.3869,0.9412,329.5037,3.2950,9.0861,7.8462,8.4662,-0.5628,-3939.6183,0.8238,329.7856,3.2979,3.5300,0.2003,0.0000,0.2003,21183.8000,-15887.5933,-15887.5933
8327.0000,9.2498,17.3937,29124.1000,55182.8000,-26058.7000,1.4307,6619.1136,4.4000,1.0000,12262.8444,4.5000,1.0000,18881.9581,0.0806,0.0000,67445.6444,22504.9864,-44940.6581,9.2498,1.9525,14964.3000,0.0000,14964.3000,0.3880,4044.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4044.4054,0.0217,0.0000,0.0000,10919.8946,10919.8946,9.2498,1.5225,64814.7000,0.0000,64814.7000,1.6804,14730.6136,4.4000,1.0000,0.0000,0.0000,0.0000,14730.6136,0.1860,0.0000,0.0000,50084.0864,50084.0864,9.2498,1.9525,454.2000,0.0000,454.2000,0.0118,122.7568,3.7000,1.0000,0.0000,0.0000,0.0000,122.7568,0.0004,0.0000,0.0000,331.4432,331.4432,9.2498,1.5225,11345.9000,0.0000,11345.9000,0.2942,2578.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2578.6136,0.0075,0.0000,0.0000,8767.2864,8767.2864,9.2498,1.9525,9882.7000,0.0000,9882.7000,0.2562,2671.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2671.0000,0.0000,0.0000,0.0000,7211.7000,7211.7000,7.1831,9.3068,8.2449,1.1089,16633.0270,2.0306,383.1239,3.8312,7.1831,9.2064,8.1947,1.0564,8450.8484,1.0829,383.9467,3.8395,7.1831,9.1773,8.1802,1.0414,7289.8771,0.9477,384.2748,3.8427,4.0613,0.2962,0.0000,0.2962,75403.1000,32373.7525,32373.7525
8328.0000,9.7036,16.7371,32587.1000,48530.0000,-15942.9000,1.2582,7406.1591,4.4000,1.0000,10784.4444,4.5000,1.0000,18190.6035,0.0638,0.0000,59314.4444,25180.9409,-34133.5035,9.7036,2.4063,14964.0000,0.0000,14964.0000,0.3880,4044.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4044.3243,0.0237,0.0000,0.0000,10919.6757,10919.6757,9.7036,1.9764,83438.2000,0.0000,83438.2000,2.1633,18963.2273,4.4000,1.0000,0.0000,0.0000,0.0000,18963.2273,0.3064,0.0000,0.0000,64474.9727,64474.9727,9.7036,2.4063,452.0000,0.0000,452.0000,0.0117,122.1622,3.7000,1.0000,0.0000,0.0000,0.0000,122.1622,0.0005,0.0000,0.0000,329.8378,329.8378,9.7036,1.9764,14617.7000,0.0000,14617.7000,0.3790,3322.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3322.2045,0.0124,0.0000,0.0000,11295.4955,11295.4955,9.7036,2.4063,5510.8000,0.0000,5510.8000,0.1429,1489.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1489.4054,0.0000,0.0000,0.0000,4021.3946,4021.3946,6.3064,9.7603,8.0333,1.9285,28927.9914,2.1715,413.5872,4.1359,6.3064,9.6605,7.9835,1.8727,14981.4482,1.1580,414.4725,4.1447,6.3064,9.6316,7.9690,1.8569,12998.4332,1.0135,414.8264,4.1483,4.3431,0.4069,0.0000,0.4069,103039.8000,56907.8728,56907.8728
8329.0000,9.9267,15.7065,36003.5000,43183.4000,-7179.9000,1.1196,8182.6136,4.4000,1.0000,9596.3111,4.5000,1.0000,17778.9247,0.0498,0.0000,52779.7111,27820.8864,-24958.8247,9.9267,2.6294,14999.2000,0.0000,14999.2000,0.3889,4053.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4053.8378,0.0228,0.0000,0.0000,10945.3622,10945.3622,9.9267,2.1995,85719.4000,0.0000,85719.4000,2.2224,19481.6818,4.4000,1.0000,0.0000,0.0000,0.0000,19481.6818,0.3129,0.0000,0.0000,66237.7182,66237.7182,9.9267,2.6294,447.2000,0.0000,447.2000,0.0116,120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,120.8649,0.0005,0.0000,0.0000,326.3351,326.3351,9.9267,2.1995,17872.5000,0.0000,17872.5000,0.4634,4061.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4061.9318,0.0174,0.0000,0.0000,13810.5682,13810.5682,9.9267,2.6294,1688.0000,0.0000,1688.0000,0.0438,456.2162,3.7000,1.0000,0.0000,0.0000,0.0000,456.2162,0.0000,0.0000,0.0000,1231.7838,1231.7838,5.8029,9.9836,7.8933,2.2841,34262.1109,2.1248,407.2332,4.0723,5.8029,9.8835,7.8432,2.2293,17834.0495,1.1331,408.1102,4.0811,5.8029,9.8544,7.8287,2.2138,15496.7823,0.9917,408.4608,4.0846,4.2497,0.4033,0.0000,0.4033,113546.4000,67592.9427,67592.9427
8330.0000,10.1998,14.4404,39350.2000,38531.5000,818.7000,1.0202,8943.2273,4.4000,1.0000,8562.5556,4.5000,1.0000,17505.7828,0.0435,0.0000,47094.0556,30406.9727,-16687.0828,10.1998,2.9025,15004.9000,0.0000,15004.9000,0.3890,4055.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3784,0.0248,0.0000,0.0000,10949.5216,10949.5216,10.1998,2.4725,100152.3000,0.0000,100152.3000,2.5966,22761.8864,4.4000,1.0000,0.0000,0.0000,0.0000,22761.8864,0.4327,0.0000,0.0000,77390.4136,77390.4136,10.1998,2.9025,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0006,0.0000,0.0000,329.7649,329.7649,10.1998,2.4725,19988.9000,0.0000,19988.9000,0.5182,4542.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4542.9318,0.0230,0.0000,0.0000,15445.9682,15445.9682,10.1998,2.9025,958.3000,0.0000,958.3000,0.0248,259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,259.0000,0.0000,0.0000,0.0000,699.3000,699.3000,5.1898,10.2562,7.7230,2.9707,44559.9703,2.2803,440.3856,4.4039,5.1898,10.1569,7.6734,2.9122,23297.2799,1.2161,441.3293,4.4133,5.1898,10.1279,7.6589,2.8958,20270.6353,1.0643,441.7075,4.4171,4.5607,0.5247,0.0000,0.5247,137375.0000,88127.8855,88127.8855
8331.0000,10.2454,12.4925,42705.2000,34851.1000,7854.1000,1.1072,9705.7273,4.4000,1.0000,7744.6889,4.5000,1.0000,17450.4162,0.0518,0.0000,42595.7889,32999.4727,-9596.3162,10.2454,2.9481,15004.4000,0.0000,15004.4000,0.3890,4055.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4055.2432,0.0260,0.0000,0.0000,10949.1568,10949.1568,10.2454,2.5182,100536.7000,0.0000,100536.7000,2.6066,22849.2500,4.4000,1.0000,0.0000,0.0000,0.0000,22849.2500,0.4483,0.0000,0.0000,77687.4500,77687.4500,10.2454,2.9481,446.7000,0.0000,446.7000,0.0116,120.7297,3.7000,1.0000,0.0000,0.0000,0.0000,120.7297,0.0006,0.0000,0.0000,325.9703,325.9703,10.2454,2.5182,21583.1000,0.0000,21583.1000,0.5596,4905.2500,4.4000,1.0000,0.0000,0.0000,0.0000,4905.2500,0.0270,0.0000,0.0000,16677.8500,16677.8500,10.2454,2.9481,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,4.9133,10.3016,7.6075,3.2453,48679.4502,2.3423,454.7061,4.5471,4.9133,10.2027,7.5580,3.1854,25483.3674,1.2491,455.6782,4.5568,4.9133,10.1738,7.5436,3.1687,22180.9203,1.0932,456.0686,4.5607,4.6846,0.5538,0.0000,0.5538,145835.6000,96343.7379,96343.7379
8332.0000,10.3089,10.8430,46653.3000,31534.6000,15118.7000,1.2096,10603.0227,4.4000,1.0000,7007.6889,4.5000,1.0000,17610.7116,0.0661,0.0000,38542.2889,36050.2773,-2492.0116,10.3089,3.0116,15004.1000,0.0000,15004.1000,0.3890,4055.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4055.1622,0.0306,0.0000,0.0000,10948.9378,10948.9378,10.3089,2.5816,114435.1000,0.0000,114435.1000,2.9669,26007.9773,4.4000,1.0000,0.0000,0.0000,0.0000,26007.9773,0.6207,0.0000,0.0000,88427.1227,88427.1227,10.3089,3.0116,453.0000,0.0000,453.0000,0.0117,122.4324,3.7000,1.0000,0.0000,0.0000,0.0000,122.4324,0.0008,0.0000,0.0000,330.5676,330.5676,10.3089,2.5816,23036.9000,0.0000,23036.9000,0.5973,5235.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5235.6591,0.0335,0.0000,0.0000,17801.2409,17801.2409,10.3089,3.0116,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,4.5429,10.3642,7.4535,3.8807,58210.9186,2.5926,506.7903,5.0679,4.5429,10.2668,7.4048,3.8155,30523.6246,1.3826,507.8591,5.0786,4.5429,10.2383,7.3906,3.7973,26580.9412,1.2100,508.2904,5.0829,5.1852,0.7517,0.0000,0.7517,168458.4000,115315.4845,115315.4845
8333.0000,9.7860,15.1173,41505.1000,46543.0000,-5037.9000,1.2067,9432.9773,4.4000,1.0000,10342.8889,4.5000,1.0000,19775.8662,0.0654,0.0000,56885.8889,32072.1227,-24813.7662,9.7860,2.4887,14994.3000,0.0000,14994.3000,0.3888,4052.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4052.5135,0.0302,0.0000,0.0000,10941.7865,10941.7865,9.7860,2.0587,112717.0000,0.0000,112717.0000,2.9224,25617.5000,4.4000,1.0000,0.0000,0.0000,0.0000,25617.5000,0.5999,0.0000,0.0000,87099.5000,87099.5000,9.7860,2.4887,446.3000,0.0000,446.3000,0.0116,120.6216,3.7000,1.0000,0.0000,0.0000,0.0000,120.6216,0.0008,0.0000,0.0000,325.6784,325.6784,9.7860,2.0587,24589.5000,0.0000,24589.5000,0.6375,5588.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5588.5227,0.0380,0.0000,0.0000,19000.9773,19000.9773,9.7860,2.4887,958.3000,0.0000,958.3000,0.0248,259.0000,3.7000,1.0000,0.0000,0.0000,0.0000,259.0000,0.0000,0.0000,0.0000,699.3000,699.3000,5.1291,9.8411,7.4851,3.1453,47178.8818,2.5959,506.7162,5.0672,5.1291,9.7441,7.4366,3.0802,24641.4494,1.3844,507.7805,5.0778,5.1291,9.7157,7.4224,3.0619,21433.1447,1.2116,508.2107,5.0821,5.1918,0.7342,0.0000,0.7342,148667.5000,93253.4760,93253.4760
8334.0000,9.6308,15.6952,41709.3000,52339.7000,-10630.4000,1.3570,9479.3864,4.4000,1.0000,11631.0444,4.5000,1.0000,21110.4308,0.0880,0.0000,63970.7444,32229.9136,-31740.8308,9.6308,2.3335,14993.7000,0.0000,14993.7000,0.3887,4052.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4052.3514,0.0354,0.0000,0.0000,10941.3486,10941.3486,9.6308,1.9035,125189.1000,0.0000,125189.1000,3.2458,28452.0682,4.4000,1.0000,0.0000,0.0000,0.0000,28452.0682,0.7941,0.0000,0.0000,96737.0318,96737.0318,9.6308,2.3335,600.5000,0.0000,600.5000,0.0156,162.2973,3.7000,1.0000,0.0000,0.0000,0.0000,162.2973,0.0012,0.0000,0.0000,438.2027,438.2027,9.6308,1.9035,25695.1000,0.0000,25695.1000,0.6662,5839.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5839.7955,0.0465,0.0000,0.0000,19855.3045,19855.3045,9.6308,2.3335,5157.7000,0.0000,5157.7000,0.1337,1393.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1393.9730,0.0000,0.0000,0.0000,3763.7270,3763.7270,5.1663,9.6849,7.4256,3.3735,50602.7077,2.9035,568.2792,5.6828,5.1663,9.5897,7.3780,3.3022,26417.4467,1.5484,569.4492,5.6945,5.1663,9.5619,7.3641,3.2821,22974.6295,1.3551,569.9249,5.6992,5.8070,0.9653,0.0000,0.9653,161005.7000,99994.7839,99994.7839
8335.0000,7.7654,18.1724,24540.9000,104465.9000,-79925.0000,2.7085,5577.4773,4.4000,1.0000,23214.6444,4.5000,1.0000,28792.1217,0.3989,0.0000,127680.5444,18963.4227,-108717.1217,7.7654,0.4681,14993.5000,0.0000,14993.5000,0.3887,4052.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4052.2973,0.0413,0.0000,0.0000,10941.2027,10941.2027,7.7654,0.0382,78252.2000,0.0000,78252.2000,2.0288,17784.5909,4.4000,1.0000,0.0000,0.0000,0.0000,17784.5909,0.3871,0.0000,0.0000,60467.6091,60467.6091,7.7654,0.4681,545.3000,0.0000,545.3000,0.0141,147.3784,3.7000,1.0000,0.0000,0.0000,0.0000,147.3784,0.0010,0.0000,0.0000,397.9216,397.9216,7.7654,0.0382,26128.7000,0.0000,26128.7000,0.6774,5938.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5938.3409,0.0509,0.0000,0.0000,20190.3591,20190.3591,7.7654,0.4681,17390.6000,0.0000,17390.6000,0.4509,4700.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4700.1622,0.0000,0.0000,0.0000,12690.4378,12690.4378,7.9321,7.8185,7.8753,-0.0915,-1373.1088,3.1342,601.1753,6.0118,7.9321,7.7251,7.8286,-0.1668,-1334.6166,1.6714,602.3806,6.0238,7.9321,7.6978,7.8149,-0.1888,-1321.8660,1.4628,602.8736,6.0287,6.2685,0.8792,0.0000,0.8792,57385.3000,-4029.5914,-4029.5914
8336.0000,7.1650,18.3406,19005.8000,140310.5000,-121304.7000,3.6378,4319.5000,4.4000,1.0000,31180.1111,4.5000,1.0000,35499.6111,0.8662,0.0000,171490.6111,14686.3000,-156804.3111,7.1650,-0.1323,25496.8000,0.0000,25496.8000,0.6611,6891.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6891.0270,0.1034,0.0000,0.0000,18605.7730,18605.7730,7.1650,-0.5622,64231.6000,0.0000,64231.6000,1.6653,14598.0909,4.4000,1.0000,0.0000,0.0000,0.0000,14598.0909,0.3333,0.0000,0.0000,49633.5091,49633.5091,7.1650,-0.1323,1148.4000,0.0000,1148.4000,0.0298,310.3784,3.7000,1.0000,0.0000,0.0000,0.0000,310.3784,0.0021,0.0000,0.0000,838.0216,838.0216,7.1650,-0.5622,24173.9000,0.0000,24173.9000,0.6268,5494.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5494.0682,0.0471,0.0000,0.0000,18679.8318,18679.8318,7.1650,-0.1323,18486.1000,0.0000,18486.1000,0.4793,4996.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4996.2432,0.0000,0.0000,0.0000,13489.8568,13489.8568,9.1938,7.2166,8.2052,-1.8049,-27073.0452,3.5500,670.9656,6.7097,9.1938,7.1258,8.1598,-1.8875,-15100.2151,1.8932,672.2630,6.7226,9.1938,7.0994,8.1466,-1.9120,-13384.0585,1.6569,672.7979,6.7280,7.1000,1.3522,0.0000,1.3522,12232.1000,-55557.3189,-55557.3189
8337.0000,6.3865,17.8387,15191.0000,152443.9000,-137252.9000,3.9524,3452.5000,4.4000,1.0000,33876.4222,4.5000,1.0000,37328.9222,1.0547,0.0000,186320.3222,11738.5000,-174581.8222,6.3865,-0.9108,31097.2000,0.0000,31097.2000,0.8063,8404.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8404.6486,0.1261,0.0000,0.0000,22692.5514,22692.5514,6.3865,1.3435,28337.0000,6317.3000,22019.7000,0.7347,6440.2273,4.4000,1.0000,1289.2449,4.9000,1.0000,7729.4722,0.0838,0.0000,7606.5449,21896.7727,14290.2278,6.3865,-0.9108,1941.2000,0.0000,1941.2000,0.0503,524.6486,3.7000,1.0000,0.0000,0.0000,0.0000,524.6486,0.0024,0.0000,0.0000,1416.5514,1416.5514,6.3865,-1.3408,20115.5000,0.0000,20115.5000,0.5215,4571.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4571.7045,0.0292,0.0000,0.0000,15543.7955,15543.7955,6.3865,-0.9108,17755.8000,0.0000,17755.8000,0.4604,4798.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4798.8649,0.0000,0.0000,0.0000,12956.9351,12956.9351,10.6648,6.4384,8.5516,-3.5458,-53186.8459,3.2628,607.2647,6.0726,10.6648,6.3469,8.5059,-3.6223,-28978.0690,1.7400,608.4429,6.0844,10.6648,6.3204,8.4926,-3.6453,-25516.8462,1.5228,608.9268,6.0893,6.5255,1.2962,0.0000,1.2962,-44323.5000,-107681.7611,-107681.7611
8338.0000,6.1001,17.7461,12056.3000,161688.5000,-149632.2000,4.1921,2740.0682,4.4000,1.0000,35930.7778,4.5000,1.0000,38670.8460,1.2332,0.0000,197619.2778,9316.2318,-188303.0460,6.1001,-1.1972,35361.1000,0.0000,35361.1000,0.9168,9557.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9557.0541,0.1551,0.0000,0.0000,25804.0459,25804.0459,6.1001,3.4340,16580.6000,6969.5000,9611.1000,0.4299,3768.3182,4.4000,1.0000,1422.3469,4.9000,1.0000,5190.6651,0.0387,0.0000,8391.8469,12812.2818,4420.4349,6.1001,-1.1972,2100.1000,0.0000,2100.1000,0.0544,567.5946,3.7000,1.0000,0.0000,0.0000,0.0000,567.5946,0.0021,0.0000,0.0000,1532.5054,1532.5054,6.1001,-1.6272,16966.9000,0.0000,16966.9000,0.4399,3856.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3856.1136,0.0195,0.0000,0.0000,13110.7864,13110.7864,6.1001,-1.1972,15564.8000,0.0000,15564.8000,0.4035,4206.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4206.7027,0.0000,0.0000,0.0000,11358.0973,11358.0973,11.4201,6.1521,8.7861,-4.3595,-65392.8667,3.2183,592.8173,5.9282,11.4201,6.0604,8.7403,-4.4350,-35479.7455,1.7163,593.9644,5.9396,11.4201,6.0340,8.7271,-4.4578,-31204.5638,1.5021,594.4349,5.9443,6.4367,1.4486,0.0000,1.4486,-70028.2000,-132077.1761,-132077.1761
8339.0000,6.1407,17.8856,10437.5000,168951.2000,-158513.7000,4.3804,2372.1591,4.4000,1.0000,37544.7111,4.5000,1.0000,39916.8702,1.4068,0.0000,206495.9111,8065.3409,-198430.5702,6.1407,-1.1566,41756.8000,0.0000,41756.8000,1.0826,11285.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11285.6216,0.2096,0.0000,0.0000,30471.1784,30471.1784,6.1407,3.5027,14477.3000,6119.1000,8358.2000,0.3754,3290.2955,4.4000,1.0000,1248.7959,4.9000,1.0000,4539.0914,0.0347,0.0000,7367.8959,11187.0045,3819.1086,6.1407,-1.1566,2159.9000,0.0000,2159.9000,0.0560,583.7568,3.7000,1.0000,0.0000,0.0000,0.0000,583.7568,0.0021,0.0000,0.0000,1576.1432,1576.1432,6.1407,-1.5866,14124.8000,0.0000,14124.8000,0.3662,3210.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3210.1818,0.0131,0.0000,0.0000,10914.6182,10914.6182,6.1407,-1.1566,14104.1000,0.0000,14104.1000,0.3657,3811.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3811.9189,0.0000,0.0000,0.0000,10292.1811,10292.1811,11.6717,6.1924,8.9320,-4.6679,-70018.4651,3.3131,606.3666,6.0637,11.6717,6.1013,8.8865,-4.7450,-37960.2772,1.7668,607.5291,6.0753,11.6717,6.0751,8.8734,-4.7684,-33378.5984,1.5463,608.0063,6.0801,6.6262,1.6662,0.0000,1.6662,-78009.9000,-141357.3407,-141357.3407
8340.0000,5.9036,17.7175,9421.3000,178293.6000,-168872.3000,4.6226,2141.2045,4.4000,1.0000,39620.8000,4.5000,1.0000,41762.0045,1.6331,0.0000,217914.4000,7280.0955,-210634.3045,5.9036,-1.3937,43885.1000,0.0000,43885.1000,1.1378,11860.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11860.8378,0.2441,0.0000,0.0000,32024.2622,32024.2622,5.9036,12.1752,13735.5000,18397.5000,-4662.0000,0.4770,3121.7045,4.4000,1.0000,3754.5918,4.9000,1.0000,6876.2964,0.0525,0.0000,22152.0918,10613.7955,-11538.2964,5.9036,-1.3937,2551.8000,0.0000,2551.8000,0.0662,689.6757,3.7000,1.0000,0.0000,0.0000,0.0000,689.6757,0.0027,0.0000,0.0000,1862.1243,1862.1243,5.9036,-1.7950,11278.5000,26.9000,11251.6000,0.2924,2563.2955,4.4000,1.0000,5.4898,4.9000,1.0000,2568.7853,0.0079,0.0000,32.3898,8715.2045,8682.8147,5.9036,-1.3937,11365.4000,0.0000,11365.4000,0.2947,3071.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3071.7297,0.0000,0.0000,0.0000,8293.6703,8293.6703,12.3493,5.9547,9.1520,-5.6650,-84975.1768,3.4453,624.4969,6.2450,12.3493,5.8645,9.1069,-5.7444,-45954.9147,1.8373,625.6775,6.2568,12.3493,5.8386,9.0940,-5.7685,-40379.6378,1.6080,626.1633,6.2616,6.8906,1.9403,0.0000,1.9403,-104480.4000,-171309.7294,-171309.7294
8341.0000,5.6980,17.5768,8286.1000,186439.8000,-178153.7000,4.8338,1883.2045,4.4000,1.0000,41431.0667,4.5000,1.0000,43314.2712,1.8195,0.0000,227870.8667,6402.8955,-221467.9712,5.6980,-1.5993,38021.9000,0.0000,38021.9000,0.9858,10276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10276.1892,0.2126,0.0000,0.0000,27745.7108,27745.7108,5.6980,13.7484,14381.0000,27848.3000,-13467.3000,0.7220,3268.4091,4.4000,1.0000,5683.3265,4.9000,1.0000,8951.7356,0.0992,0.0000,33531.6265,11112.5909,-22419.0356,5.6980,-1.5993,3049.0000,0.0000,3049.0000,0.0791,824.0541,3.7000,1.0000,0.0000,0.0000,0.0000,824.0541,0.0038,0.0000,0.0000,2224.9459,2224.9459,5.6980,-1.7952,8596.9000,167.1000,8429.8000,0.2229,1953.8409,4.4000,1.0000,34.1020,4.9000,1.0000,1987.9429,0.0044,0.0000,201.2020,6643.0591,6441.8571,5.6980,-1.5993,9904.8000,0.0000,9904.8000,0.2568,2676.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2676.9730,0.0000,0.0000,0.0000,7227.8270,7227.8270,13.0100,5.7486,9.3793,-6.6286,-99429.4578,3.5502,637.1322,6.3713,13.0100,5.6593,9.3346,-6.7096,-53676.6574,1.8933,638.3206,6.3832,13.0100,5.6337,9.3218,-6.7344,-47140.5508,1.6569,638.8108,6.3881,7.1003,2.1394,0.0000,2.1394,-132215.5000,-200246.6660,-200246.6660
8342.0000,5.7502,17.7057,6645.3000,192495.4000,-185850.1000,4.9908,1510.2955,4.4000,1.0000,42776.7556,4.5000,1.0000,44287.0510,2.0093,0.0000,235272.1556,5135.0045,-230137.1510,5.7502,-1.5471,43887.3000,0.0000,43887.3000,1.1379,11861.4324,3.7000,1.0000,0.0000,0.0000,0.0000,11861.4324,0.2753,0.0000,0.0000,32025.8676,32025.8676,5.7502,15.6293,8030.3000,28704.5000,-20674.2000,0.7442,1825.0682,4.4000,1.0000,5858.0612,4.9000,1.0000,7683.1294,0.1112,0.0000,34562.5612,6205.2318,-28357.3294,5.7502,-1.5471,2913.8000,0.0000,2913.8000,0.0755,787.5135,3.7000,1.0000,0.0000,0.0000,0.0000,787.5135,0.0037,0.0000,0.0000,2126.2865,2126.2865,5.7502,-0.8076,6752.9000,655.9000,6097.0000,0.1751,1534.7500,4.4000,1.0000,133.8571,4.9000,1.0000,1668.6071,0.0022,0.0000,789.7571,5218.1500,4428.3929,5.7502,-1.5471,8809.3000,0.0000,8809.3000,0.2284,2380.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2380.8919,0.0000,0.0000,0.0000,6428.4081,6428.4081,13.2789,5.8003,9.5396,-7.0688,-106031.9181,3.6759,655.1065,6.5511,13.2789,5.7119,9.4954,-7.1517,-57213.7670,1.9603,656.3119,6.5631,13.2789,5.6866,9.4827,-7.1771,-50239.8404,1.7156,656.8103,6.5681,7.3519,2.4018,0.0000,2.4018,-144816.9000,-213485.5254,-213485.5254
8343.0000,5.7071,17.7072,5582.4000,194238.4000,-188656.0000,5.0360,1268.7273,4.4000,1.0000,43164.0889,4.5000,1.0000,44432.8162,2.0328,0.0000,237402.4889,4313.6727,-233088.8162,5.7071,-1.5902,41754.6000,0.0000,41754.6000,1.0826,11285.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11285.0270,0.2489,0.0000,0.0000,30469.5730,30469.5730,5.7071,15.1794,6617.9000,19909.8000,-13291.9000,0.5162,1504.0682,4.4000,1.0000,4063.2245,4.9000,1.0000,5567.2927,0.0615,0.0000,23973.0245,5113.8318,-18859.1927,5.7071,-1.5902,1923.3000,0.0000,1923.3000,0.0499,519.8108,3.7000,1.0000,0.0000,0.0000,0.0000,519.8108,0.0018,0.0000,0.0000,1403.4892,1403.4892,5.7071,-0.5625,5953.9000,720.8000,5233.1000,0.1544,1353.1591,4.4000,1.0000,147.1020,4.9000,1.0000,1500.2611,0.0012,0.0000,867.9020,4600.7409,3732.8389,5.7071,-1.5902,7713.8000,0.0000,7713.8000,0.2000,2084.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2084.8108,0.0000,0.0000,0.0000,5628.9892,5628.9892,13.4683,5.7574,9.6129,-6.9782,-104672.3773,3.5195,625.2241,6.2522,13.4683,5.6685,9.5684,-7.0580,-56463.7747,1.8769,626.3797,6.2638,13.4683,5.6431,9.5557,-7.0824,-49576.9666,1.6426,626.8563,6.2686,7.0390,2.3462,0.0000,2.3462,-145323.1000,-210713.1186,-210713.1186
8344.0000,5.7752,17.7632,5785.3000,190807.6000,-185022.3000,4.9470,1314.8409,4.4000,1.0000,42401.6889,4.5000,1.0000,43716.5298,1.9189,0.0000,233209.2889,4470.4591,-228738.8298,5.7752,-1.5221,39628.3000,0.0000,39628.3000,1.0274,10710.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10710.3514,0.2184,0.0000,0.0000,28917.9486,28917.9486,5.7752,12.9065,7770.7000,12230.5000,-4459.8000,0.3171,1766.0682,4.4000,1.0000,2496.0204,4.9000,1.0000,4262.0886,0.0291,0.0000,14726.5204,6004.6318,-8721.8886,5.7752,-1.5221,1855.7000,0.0000,1855.7000,0.0481,501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,501.5405,0.0014,0.0000,0.0000,1354.1595,1354.1595,5.7752,-0.5414,5490.3000,643.2000,4847.1000,0.1423,1247.7955,4.4000,1.0000,131.2653,4.9000,1.0000,1379.0608,0.0009,0.0000,774.4653,4242.5045,3468.0392,5.7752,-1.5221,8809.3000,0.0000,8809.3000,0.2284,2380.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2380.8919,0.0000,0.0000,0.0000,6428.4081,6428.4081,13.3979,5.8261,9.6120,-6.5325,-97987.9360,3.3552,596.0637,5.9606,13.3979,5.7364,9.5672,-6.6093,-52874.6278,1.7893,597.1760,5.9718,13.3979,5.7108,9.5544,-6.6328,-46429.5992,1.5659,597.6332,5.9763,6.7104,2.1687,0.0000,2.1687,-134341.7000,-197292.1629,-197292.1629
8345.0000,5.7998,17.7278,7221.3000,189636.4000,-182415.1000,4.9167,1641.2045,4.4000,1.0000,42141.4222,4.5000,1.0000,43782.6268,1.8622,0.0000,231777.8222,5580.0955,-226197.7268,5.7998,-1.4975,33759.6000,0.0000,33759.6000,0.8753,9124.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9124.2162,0.1709,0.0000,0.0000,24635.3838,24635.3838,5.7998,11.0987,12025.0000,13782.5000,-1757.5000,0.3573,2732.9545,4.4000,1.0000,2812.7551,4.9000,1.0000,5545.7096,0.0326,0.0000,16595.2551,9292.0455,-7303.2096,5.7998,-1.4975,2399.9000,0.0000,2399.9000,0.0622,648.6216,3.7000,1.0000,0.0000,0.0000,0.0000,648.6216,0.0020,0.0000,0.0000,1751.2784,1751.2784,5.7998,-1.2473,6223.1000,351.5000,5871.6000,0.1613,1414.3409,4.4000,1.0000,71.7347,4.9000,1.0000,1486.0756,0.0016,0.0000,423.2347,4808.7591,4385.5244,5.7998,-1.4975,10269.9000,0.0000,10269.9000,0.2663,2775.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2775.6486,0.0000,0.0000,0.0000,7494.2514,7494.2514,13.4241,5.8508,9.6375,-6.4643,-96963.7982,3.3196,589.0770,5.8908,13.4241,5.7608,9.5924,-6.5405,-52324.0832,1.7703,590.1799,5.9018,13.4241,5.7351,9.5796,-6.5638,-45946.6171,1.5493,590.6327,5.9063,6.6391,2.0692,0.0000,2.0692,-131871.6000,-195234.4985,-195234.4985
8346.0000,5.7316,17.6129,8459.0000,191748.1000,-183289.1000,4.9714,1922.5000,4.4000,1.0000,42610.6889,4.5000,1.0000,44533.1889,1.8666,0.0000,234358.7889,6536.5000,-227822.2889,5.7316,-1.5657,22043.4000,0.0000,22043.4000,0.5715,5957.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5957.6757,0.0955,0.0000,0.0000,16085.7243,16085.7243,5.7316,7.7668,17721.5000,14368.3000,3353.2000,0.4595,4027.6136,4.4000,1.0000,2932.3061,4.9000,1.0000,6959.9198,0.0426,0.0000,17300.6061,13693.8864,-3606.7198,5.7316,-1.5657,1517.2000,0.0000,1517.2000,0.0393,410.0541,3.7000,1.0000,0.0000,0.0000,0.0000,410.0541,0.0012,0.0000,0.0000,1107.1459,1107.1459,5.7316,-1.9465,6781.1000,27.7000,6753.4000,0.1758,1541.1591,4.4000,1.0000,5.6531,4.9000,1.0000,1546.8122,0.0025,0.0000,33.3531,5239.9409,5206.5878,5.7316,-1.5657,13556.4000,0.0000,13556.4000,0.3515,3663.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3663.8919,0.0000,0.0000,0.0000,9892.5081,9892.5081,13.5912,5.7827,9.6870,-6.5947,-98919.8462,3.2845,581.6037,5.8160,13.5912,5.6924,9.6418,-6.6703,-53362.7486,1.7516,582.6955,5.8270,13.5912,5.6666,9.6289,-6.6935,-46854.4476,1.5329,583.1433,5.8314,6.5690,2.0083,0.0000,2.0083,-136065.5000,-199137.0424,-199137.0424
8347.0000,6.9492,18.3113,12975.3000,116566.7000,-103591.4000,3.0222,2948.9318,4.4000,1.0000,25903.7111,4.5000,1.0000,28852.6429,0.4974,0.0000,142470.4111,10026.3682,-132444.0429,6.9492,-0.3481,18156.4000,0.0000,18156.4000,0.4707,4907.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4907.1351,0.0417,0.0000,0.0000,13249.2649,13249.2649,6.9492,-0.7108,25753.3000,143.9000,25609.4000,0.6677,5853.0227,4.4000,1.0000,29.3673,4.9000,1.0000,5882.3901,0.0498,0.0000,173.2673,19900.2773,19727.0099,6.9492,-0.3481,1257.6000,0.0000,1257.6000,0.0326,339.8919,3.7000,1.0000,0.0000,0.0000,0.0000,339.8919,0.0008,0.0000,0.0000,917.7081,917.7081,6.9492,-0.7275,7384.8000,31.0000,7353.8000,0.1915,1678.3636,4.4000,1.0000,6.3265,4.9000,1.0000,1684.6902,0.0035,0.0000,37.3265,5706.4364,5669.1098,6.9492,-0.3481,15930.0000,0.0000,15930.0000,0.4130,4305.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4305.4054,0.0000,0.0000,0.0000,11624.5946,11624.5946,11.3403,7.0032,9.1718,-2.6752,-40128.1348,2.3989,434.4414,4.3444,11.3403,6.9079,9.1241,-2.7338,-21870.1321,1.2793,435.3119,4.3531,11.3403,6.8806,9.1105,-2.7512,-19258.0888,1.1196,435.6627,4.3566,4.7977,0.5931,0.0000,0.5931,-35284.2000,-81256.3556,-81256.3556
8348.0000,7.0090,18.2547,14443.9000,114296.9000,-99853.0000,2.9634,3282.7045,4.4000,1.0000,25399.3111,4.5000,1.0000,28682.0157,0.4742,0.0000,139696.2111,11161.1955,-128535.0157,7.0090,-0.2883,18155.0000,0.0000,18155.0000,0.4707,4906.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4906.7568,0.0416,0.0000,0.0000,13248.2432,13248.2432,7.0090,-0.7183,28731.7000,0.0000,28731.7000,0.7449,6529.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6529.9318,0.0596,0.0000,0.0000,22201.7682,22201.7682,7.0090,-0.2883,955.4000,0.0000,955.4000,0.0248,258.2162,3.7000,1.0000,0.0000,0.0000,0.0000,258.2162,0.0007,0.0000,0.0000,697.1838,697.1838,7.0090,-0.7183,8891.4000,0.0000,8891.4000,0.2305,2020.7727,4.4000,1.0000,0.0000,0.0000,0.0000,2020.7727,0.0050,0.0000,0.0000,6870.6273,6870.6273,7.0090,-0.2883,15199.6000,0.0000,15199.6000,0.3941,4108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4108.0000,0.0000,0.0000,0.0000,11091.6000,11091.6000,11.0054,7.0636,9.0345,-2.4469,-36704.0991,2.4142,439.8558,4.3986,11.0054,6.9673,8.9864,-2.5065,-20052.1499,1.2874,440.7489,4.4075,11.0054,6.9397,8.9726,-2.5242,-17669.3442,1.1267,441.1082,4.4111,4.8284,0.5810,0.0000,0.5810,-27919.9000,-74425.5932,-74425.5932
8349.0000,8.2543,17.9729,23840.1000,73582.7000,-49742.6000,1.9078,5418.2045,4.4000,1.0000,16351.7111,4.5000,1.0000,21769.9157,0.1548,0.0000,89934.4111,18421.8955,-71512.5157,8.2543,0.9570,18145.4000,0.0000,18145.4000,0.4705,4904.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4904.1622,0.0278,0.0000,0.0000,13241.2378,13241.2378,8.2543,0.5270,35086.5000,0.0000,35086.5000,0.9097,7974.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7974.2045,0.0647,0.0000,0.0000,27112.2955,27112.2955,8.2543,0.9570,1048.0000,0.0000,1048.0000,0.0272,283.2432,3.7000,1.0000,0.0000,0.0000,0.0000,283.2432,0.0007,0.0000,0.0000,764.7568,764.7568,8.2543,0.5270,10336.8000,0.0000,10336.8000,0.2680,2349.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2349.2727,0.0061,0.0000,0.0000,7987.5273,7987.5273,8.2543,0.9570,13921.6000,0.0000,13921.6000,0.3609,3762.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3762.5946,0.0000,0.0000,0.0000,10159.0054,10159.0054,9.0594,8.3108,8.6851,-0.3796,-5694.0637,1.9720,364.8691,3.6487,9.0594,8.2111,8.6353,-0.4301,-3440.6752,1.0516,365.6409,3.6564,9.0594,8.1825,8.6209,-0.4447,-3112.9540,0.9204,365.9486,3.6595,3.9440,0.2540,0.0000,0.2540,28795.7000,-12247.6929,-12247.6929
8350.0000,8.3105,17.5156,27247.0000,69783.7000,-42536.7000,1.8093,6192.5000,4.4000,1.0000,15507.4889,4.5000,1.0000,21699.9889,0.1335,0.0000,85291.1889,21054.5000,-64236.6889,8.3105,1.0132,15371.9000,0.0000,15371.9000,0.3985,4154.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4154.5676,0.0211,0.0000,0.0000,11217.3324,11217.3324,8.3105,0.5832,37165.6000,0.0000,37165.6000,0.9636,8446.7273,4.4000,1.0000,0.0000,0.0000,0.0000,8446.7273,0.0678,0.0000,0.0000,28718.8727,28718.8727,8.3105,1.0132,610.9000,0.0000,610.9000,0.0158,165.1081,3.7000,1.0000,0.0000,0.0000,0.0000,165.1081,0.0004,0.0000,0.0000,445.7919,445.7919,8.3105,0.5832,12168.8000,0.0000,12168.8000,0.3155,2765.6364,4.4000,1.0000,0.0000,0.0000,0.0000,2765.6364,0.0077,0.0000,0.0000,9403.1636,9403.1636,8.3105,1.0132,11365.4000,0.0000,11365.4000,0.2947,3071.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3071.7297,0.0000,0.0000,0.0000,8293.6703,8293.6703,8.7309,8.3678,8.5493,-0.1773,-2658.8481,1.8987,353.4214,3.5342,8.7309,8.2667,8.4988,-0.2266,-1812.8096,1.0125,354.1823,3.5418,8.7309,8.2375,8.4842,-0.2409,-1686.2002,0.8862,354.4848,3.5448,3.7974,0.2306,0.0000,0.2306,34145.9000,-6157.8579,-6157.8579
8351.0000,9.5277,17.1751,33221.9000,56115.2000,-22893.3000,1.4549,7550.4318,4.4000,1.0000,12470.0444,4.5000,1.0000,20020.4763,0.0868,0.0000,68585.2444,25671.4682,-42913.7763,9.5277,2.2304,15004.7000,0.0000,15004.7000,0.3890,4055.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3243,0.0243,0.0000,0.0000,10949.3757,10949.3757,9.5277,1.8004,75323.5000,0.0000,75323.5000,1.9529,17118.9773,4.4000,1.0000,0.0000,0.0000,0.0000,17118.9773,0.2599,0.0000,0.0000,58204.5227,58204.5227,9.5277,2.2304,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0005,0.0000,0.0000,332.1000,332.1000,9.5277,1.8004,14767.7000,0.0000,14767.7000,0.3829,3356.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3356.2955,0.0132,0.0000,0.0000,11411.4045,11411.4045,9.5277,2.2304,9904.8000,0.0000,9904.8000,0.2568,2676.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2676.9730,0.0000,0.0000,0.0000,7227.8270,7227.8270,6.8925,9.5843,8.2384,1.5394,23091.4760,2.2241,419.7524,4.1975,6.8925,9.4845,8.1885,1.4822,11857.7937,1.1861,420.6485,4.2065,6.8925,9.4557,8.1741,1.4660,10262.1841,1.0381,421.0062,4.2101,4.4483,0.3847,0.0000,0.3847,92562.5000,45211.4537,45211.4537
