Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8352.0000,9.8697,16.4259,36460.1000,49724.2000,-13264.1000,1.2892,8286.3864,4.4000,1.0000,11049.8222,4.5000,1.0000,19336.2086,0.0697,0.0000,60774.0222,28173.7136,-32600.3086,9.8697,2.5724,15004.1000,0.0000,15004.1000,0.3890,4055.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4055.1622,0.0262,0.0000,0.0000,10948.9378,10948.9378,9.8697,2.1424,92280.5000,0.0000,92280.5000,2.3925,20972.8409,4.4000,1.0000,0.0000,0.0000,0.0000,20972.8409,0.3881,0.0000,0.0000,71307.6591,71307.6591,9.8697,2.5724,446.0000,0.0000,446.0000,0.0116,120.5405,3.7000,1.0000,0.0000,0.0000,0.0000,120.5405,0.0006,0.0000,0.0000,325.4595,325.4595,9.8697,2.1424,17599.9000,0.0000,17599.9000,0.4563,3999.9773,4.4000,1.0000,0.0000,0.0000,0.0000,3999.9773,0.0188,0.0000,0.0000,13599.9227,13599.9227,9.8697,2.5724,5522.9000,0.0000,5522.9000,0.1432,1492.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1492.6757,0.0000,0.0000,0.0000,4030.2243,4030.2243,6.1255,9.9260,8.0258,2.2876,34314.1202,2.3409,445.9950,4.4600,6.1255,9.8268,7.9762,2.2277,17821.7102,1.2484,446.9443,4.4694,6.1255,9.7981,7.9618,2.2109,15476.0644,1.0925,447.3243,4.4732,4.6818,0.5035,0.0000,0.5035,117589.3000,67611.8949,67611.8949
8353.0000,10.0102,15.4614,39156.9000,44687.2000,-5530.3000,1.1586,8899.2955,4.4000,1.0000,9930.4889,4.5000,1.0000,18829.7843,0.0547,0.0000,54617.6889,30257.6045,-24360.0843,10.0102,2.7129,15025.8000,0.0000,15025.8000,0.3896,4061.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4061.0270,0.0243,0.0000,0.0000,10964.7730,10964.7730,10.0102,2.2829,90340.8000,0.0000,90340.8000,2.3423,20532.0000,4.4000,1.0000,0.0000,0.0000,0.0000,20532.0000,0.3572,0.0000,0.0000,69808.8000,69808.8000,10.0102,2.7129,454.0000,0.0000,454.0000,0.0118,122.7027,3.7000,1.0000,0.0000,0.0000,0.0000,122.7027,0.0006,0.0000,0.0000,331.2973,331.2973,10.0102,2.2829,20527.8000,0.0000,20527.8000,0.5322,4665.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4665.4091,0.0237,0.0000,0.0000,15862.3909,15862.3909,10.0102,2.7129,1691.3000,0.0000,1691.3000,0.0439,457.1081,3.7000,1.0000,0.0000,0.0000,0.0000,457.1081,0.0000,0.0000,0.0000,1234.1919,1234.1919,5.7351,10.0668,7.9010,2.4940,37410.0392,2.2391,428.9910,4.2899,5.7351,9.9670,7.8511,2.4363,19490.4946,1.1941,429.9123,4.2991,5.7351,9.9380,7.8366,2.4201,16940.8349,1.0450,430.2807,4.3028,4.4783,0.4605,0.0000,0.4605,122509.4000,73841.3687,73841.3687
8354.0000,10.2100,14.3226,41476.4000,40179.1000,1297.3000,1.0754,9426.4545,4.4000,1.0000,8928.6889,4.5000,1.0000,18355.1434,0.0487,0.0000,49107.7889,32049.9455,-17057.8434,10.2100,2.9127,15022.9000,0.0000,15022.9000,0.3895,4060.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4060.2432,0.0256,0.0000,0.0000,10962.6568,10962.6568,10.2100,2.4827,100326.2000,0.0000,100326.2000,2.6011,22801.4091,4.4000,1.0000,0.0000,0.0000,0.0000,22801.4091,0.4427,0.0000,0.0000,77524.7909,77524.7909,10.2100,2.9127,446.1000,0.0000,446.1000,0.0116,120.5676,3.7000,1.0000,0.0000,0.0000,0.0000,120.5676,0.0006,0.0000,0.0000,325.5324,325.5324,10.2100,2.4827,22665.8000,0.0000,22665.8000,0.5877,5151.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5151.3182,0.0298,0.0000,0.0000,17514.4818,17514.4818,10.2100,2.9127,960.0000,0.0000,960.0000,0.0249,259.4595,3.7000,1.0000,0.0000,0.0000,0.0000,259.4595,0.0000,0.0000,0.0000,700.5405,700.5405,5.2364,10.2664,7.7514,3.0330,45495.4865,2.3450,452.3035,4.5230,5.2364,10.1670,7.7017,2.9728,23782.6465,1.2506,453.2729,4.5327,5.2364,10.1381,7.6873,2.9560,20692.0260,1.0945,453.6613,4.5366,4.6901,0.5475,0.0000,0.5475,140718.3000,89970.1590,89970.1590
8355.0000,10.2488,12.4879,44270.4000,36099.2000,8171.2000,1.1478,10061.4545,4.4000,1.0000,8022.0444,4.5000,1.0000,18083.4990,0.0548,0.0000,44121.2444,34208.9455,-9912.2990,10.2488,2.9515,15022.3000,0.0000,15022.3000,0.3895,4060.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4060.0811,0.0254,0.0000,0.0000,10962.2189,10962.2189,10.2488,2.5216,95358.3000,0.0000,95358.3000,2.4723,21672.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21672.3409,0.4036,0.0000,0.0000,73685.9591,73685.9591,10.2488,2.9515,454.4000,0.0000,454.4000,0.0118,122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,122.8108,0.0006,0.0000,0.0000,331.5892,331.5892,10.2488,2.5216,24547.0000,0.0000,24547.0000,0.6364,5578.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5578.8636,0.0344,0.0000,0.0000,18968.1364,18968.1364,10.2488,2.9515,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,5.0098,10.3054,7.6576,3.1784,47676.4960,2.3342,452.1187,4.5212,5.0098,10.2058,7.6078,3.1184,24947.3896,1.2448,453.0904,4.5309,5.0098,10.1768,7.5933,3.1017,21711.6379,1.0894,453.4799,4.5348,4.6685,0.5188,0.0000,0.5188,143964.2000,94335.5235,94335.5235
8356.0000,10.3130,11.1116,47071.4000,32835.9000,14235.5000,1.2204,10698.0455,4.4000,1.0000,7296.8667,4.5000,1.0000,17994.9121,0.0650,0.0000,40132.7667,36373.3545,-3759.4121,10.3130,3.0157,15029.5000,0.0000,15029.5000,0.3897,4062.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4062.0270,0.0286,0.0000,0.0000,10967.4730,10967.4730,10.3130,2.5857,104995.0000,0.0000,104995.0000,2.7222,23862.5000,4.4000,1.0000,0.0000,0.0000,0.0000,23862.5000,0.5130,0.0000,0.0000,81132.5000,81132.5000,10.3130,3.0157,445.7000,0.0000,445.7000,0.0116,120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,120.4595,0.0007,0.0000,0.0000,325.2405,325.2405,10.3130,2.5857,26229.2000,0.0000,26229.2000,0.6800,5961.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5961.1818,0.0416,0.0000,0.0000,20268.0182,20268.0182,10.3130,3.0157,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0000,0.0000,0.0000,299.9189,299.9189,4.6876,10.3689,7.5283,3.6773,55159.9295,2.5173,490.4114,4.9041,4.6876,10.2704,7.4790,3.6133,28906.0256,1.3424,491.4564,4.9146,4.6876,10.2417,7.4646,3.5954,25167.7834,1.1749,491.8766,4.9188,5.0345,0.6490,0.0000,0.6490,161345.9000,109233.7385,109233.7385
8357.0000,9.6950,15.5215,40242.2000,48620.5000,-8378.3000,1.2606,9145.9545,4.4000,1.0000,10804.5556,4.5000,1.0000,19950.5101,0.0684,0.0000,59425.0556,31096.2455,-28328.8101,9.6950,2.3977,15034.2000,0.0000,15034.2000,0.3898,4063.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4063.2973,0.0279,0.0000,0.0000,10970.9027,10970.9027,9.6950,1.9677,99881.6000,0.0000,99881.6000,2.5896,22700.3636,4.4000,1.0000,0.0000,0.0000,0.0000,22700.3636,0.4638,0.0000,0.0000,77181.2364,77181.2364,9.6950,2.3977,455.6000,0.0000,455.6000,0.0118,123.1351,3.7000,1.0000,0.0000,0.0000,0.0000,123.1351,0.0007,0.0000,0.0000,332.4649,332.4649,9.6950,1.9677,27320.7000,0.0000,27320.7000,0.7083,6209.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6209.2500,0.0446,0.0000,0.0000,21111.4500,21111.4500,9.6950,2.3977,960.0000,0.0000,960.0000,0.0249,259.4595,3.7000,1.0000,0.0000,0.0000,0.0000,259.4595,0.0000,0.0000,0.0000,700.5405,700.5405,5.4319,9.7510,7.5914,2.7681,41521.6544,2.4925,484.2118,4.8421,5.4319,9.6525,7.5422,2.7047,21637.9746,1.3292,485.2424,4.8524,5.4319,9.6237,7.5278,2.6869,18808.1553,1.1633,485.6571,4.8566,4.9850,0.6055,0.0000,0.6055,135273.8000,81967.7844,81967.7844
8358.0000,9.5263,16.1793,39308.7000,54540.4000,-15231.7000,1.4141,8933.7955,4.4000,1.0000,12120.0889,4.5000,1.0000,21053.8843,0.0911,0.0000,66660.4889,30374.9045,-36285.5843,9.5263,2.2290,15033.8000,0.0000,15033.8000,0.3898,4063.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4063.1892,0.0322,0.0000,0.0000,10970.6108,10970.6108,9.5263,1.7990,109277.5000,0.0000,109277.5000,2.8332,24835.7955,4.4000,1.0000,0.0000,0.0000,0.0000,24835.7955,0.5920,0.0000,0.0000,84441.7045,84441.7045,9.5263,2.2290,591.2000,0.0000,591.2000,0.0153,159.7838,3.7000,1.0000,0.0000,0.0000,0.0000,159.7838,0.0011,0.0000,0.0000,431.4162,431.4162,9.5263,1.7990,27292.9000,0.0000,27292.9000,0.7076,6202.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6202.9318,0.0492,0.0000,0.0000,21089.9682,21089.9682,9.5263,2.2290,5168.9000,0.0000,5168.9000,0.1340,1397.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1397.0000,0.0000,0.0000,0.0000,3771.9000,3771.9000,5.5424,9.5814,7.5619,2.8529,42793.4233,2.7470,534.3615,5.3436,5.5424,9.4844,7.5134,2.7842,22273.3461,1.4649,535.4808,5.3548,5.5424,9.4561,7.4993,2.7647,19353.2460,1.2821,535.9333,5.3593,5.4940,0.7656,0.0000,0.7656,142132.6000,84420.0154,84420.0154
8359.0000,7.5708,18.2779,21193.8000,108089.4000,-86895.6000,2.8024,4816.7727,4.4000,1.0000,24019.8667,4.5000,1.0000,28836.6394,0.4272,0.0000,132109.2667,16377.0273,-115732.2394,7.5708,0.2735,15033.3000,0.0000,15033.3000,0.3898,4063.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4063.0541,0.0396,0.0000,0.0000,10970.2459,10970.2459,7.5708,-0.1565,66407.3000,0.0000,66407.3000,1.7217,15092.5682,4.4000,1.0000,0.0000,0.0000,0.0000,15092.5682,0.2827,0.0000,0.0000,51314.7318,51314.7318,7.5708,0.2735,557.2000,0.0000,557.2000,0.0144,150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,150.5946,0.0009,0.0000,0.0000,406.6054,406.6054,7.5708,-0.1565,26380.8000,0.0000,26380.8000,0.6840,5995.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5995.6364,0.0498,0.0000,0.0000,20385.1636,20385.1636,7.5708,0.2735,17429.5000,0.0000,17429.5000,0.4519,4710.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4710.6757,0.0000,0.0000,0.0000,12718.8243,12718.8243,8.4232,7.6248,8.0240,-0.6225,-9337.1899,3.0321,577.7324,5.7773,8.4232,7.5297,7.9765,-0.6965,-5571.9468,1.6170,578.9083,5.7891,8.4232,7.5021,7.9626,-0.7182,-5027.5316,1.4151,579.3866,5.7939,6.0642,0.8002,0.0000,0.8002,38912.5000,-19936.6683,-19936.6683
8360.0000,7.0265,18.4255,15376.9000,144338.4000,-128961.5000,3.7422,3494.7500,4.4000,1.0000,32075.2000,4.5000,1.0000,35569.9500,0.9216,0.0000,176413.6000,11882.1500,-164531.4500,7.0265,-0.2708,25529.6000,0.0000,25529.6000,0.6619,6899.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6899.8919,0.1012,0.0000,0.0000,18629.7081,18629.7081,7.0265,-0.7008,53756.6000,0.0000,53756.6000,1.3937,12217.4091,4.4000,1.0000,0.0000,0.0000,0.0000,12217.4091,0.2423,0.0000,0.0000,41539.1909,41539.1909,7.0265,-0.2708,1141.7000,0.0000,1141.7000,0.0296,308.5676,3.7000,1.0000,0.0000,0.0000,0.0000,308.5676,0.0019,0.0000,0.0000,833.1324,833.1324,7.0265,-0.7008,25800.9000,0.0000,25800.9000,0.6689,5863.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5863.8409,0.0518,0.0000,0.0000,19937.0591,19937.0591,7.0265,-0.2708,18527.5000,0.0000,18527.5000,0.4804,5007.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5007.4324,0.0000,0.0000,0.0000,13520.0676,13520.0676,9.6305,7.0787,8.3546,-2.2889,-34332.8536,3.4884,654.9547,6.5495,9.6305,6.9867,8.3086,-2.3712,-18969.7053,1.8603,656.2372,6.5624,9.6305,6.9600,8.2952,-2.3957,-16769.7330,1.6281,656.7632,6.5676,6.9768,1.3189,0.0000,1.3189,-4205.2000,-70072.2919,-70072.2919
8361.0000,6.5653,18.1054,13577.3000,153812.2000,-140234.9000,3.9879,3085.7500,4.4000,1.0000,34180.4889,4.5000,1.0000,37266.2389,1.0803,0.0000,187992.6889,10491.5500,-177501.1389,6.5653,-0.7320,31164.6000,0.0000,31164.6000,0.8080,8422.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8422.8649,0.1280,0.0000,0.0000,22741.7351,22741.7351,6.5653,1.4062,28305.5000,6037.1000,22268.4000,0.7339,6433.0682,4.4000,1.0000,1232.0612,4.9000,1.0000,7665.1294,0.0851,0.0000,7269.1612,21872.4318,14603.2706,6.5653,-0.7320,1948.8000,0.0000,1948.8000,0.0505,526.7027,3.7000,1.0000,0.0000,0.0000,0.0000,526.7027,0.0026,0.0000,0.0000,1422.0973,1422.0973,6.5653,-1.1620,26198.9000,0.0000,26198.9000,0.6793,5954.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5954.2955,0.0498,0.0000,0.0000,20244.6045,20244.6045,6.5653,-0.7320,17795.5000,0.0000,17795.5000,0.4614,4809.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4809.5946,0.0000,0.0000,0.0000,12985.9054,12985.9054,10.6353,6.6175,8.6264,-3.4717,-52075.0459,3.3604,623.3790,6.2338,10.6353,6.5255,8.5804,-3.5508,-28406.5847,1.7921,624.5930,6.2459,10.6353,6.4989,8.5671,-3.5746,-25021.8953,1.5684,625.0906,6.2509,6.7209,1.3459,0.0000,1.3459,-40858.7000,-105503.5259,-105503.5259
8362.0000,6.4631,18.1203,11744.1000,160627.2000,-148883.1000,4.1646,2669.1136,4.4000,1.0000,35694.9333,4.5000,1.0000,38364.0470,1.2171,0.0000,196322.1333,9074.9864,-187247.1470,6.4631,-0.8342,35432.6000,0.0000,35432.6000,0.9187,9576.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9576.3784,0.1575,0.0000,0.0000,25856.2216,25856.2216,6.4631,2.0356,20423.4000,5597.0000,14826.4000,0.5295,4641.6818,4.4000,1.0000,1142.2449,4.9000,1.0000,5783.9267,0.0539,0.0000,6739.2449,15781.7182,9042.4733,6.4631,-0.8342,2109.8000,0.0000,2109.8000,0.0547,570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,570.2162,0.0026,0.0000,0.0000,1539.5838,1539.5838,6.4631,-1.2642,25362.8000,0.0000,25362.8000,0.6576,5764.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5764.2727,0.0454,0.0000,0.0000,19598.5273,19598.5273,6.4631,-0.8342,15599.6000,0.0000,15599.6000,0.4044,4216.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4216.1081,0.0000,0.0000,0.0000,11383.4919,11383.4919,11.0797,6.5151,8.7974,-3.9492,-59238.5055,3.3647,619.4767,6.1948,11.0797,6.4234,8.7516,-4.0282,-32225.2366,1.7944,620.6751,6.2068,11.0797,6.3970,8.7383,-4.0519,-28363.1071,1.5704,621.1663,6.2117,6.7295,1.4765,0.0000,1.4765,-55551.9000,-119826.8491,-119826.8491
8363.0000,6.4727,18.2204,10210.8000,166284.0000,-156073.2000,4.3112,2320.6364,4.4000,1.0000,36952.0000,4.5000,1.0000,39272.6364,1.3521,0.0000,203236.0000,7890.1636,-195345.8364,6.4727,-0.8246,41834.5000,0.0000,41834.5000,1.0846,11306.6216,3.7000,1.0000,0.0000,0.0000,0.0000,11306.6216,0.2082,0.0000,0.0000,30527.8784,30527.8784,6.4727,2.6070,15636.9000,5014.8000,10622.1000,0.4054,3553.8409,4.4000,1.0000,1023.4286,4.9000,1.0000,4577.2695,0.0392,0.0000,6038.2286,12083.0591,6044.8305,6.4727,-0.8246,2157.6000,0.0000,2157.6000,0.0559,583.1351,3.7000,1.0000,0.0000,0.0000,0.0000,583.1351,0.0026,0.0000,0.0000,1574.4649,1574.4649,6.4727,-1.2546,24474.0000,0.0000,24474.0000,0.6345,5562.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5562.2727,0.0418,0.0000,0.0000,18911.7273,18911.7273,6.4727,-0.8246,14135.6000,0.0000,14135.6000,0.3665,3820.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3820.4324,0.0000,0.0000,0.0000,10315.1676,10315.1676,11.3106,6.5244,8.9175,-4.2202,-63302.6319,3.4291,628.0001,6.2800,11.3106,6.4333,8.8719,-4.3001,-34400.5343,1.8287,629.2043,6.2920,11.3106,6.4071,8.8588,-4.3241,-30268.6015,1.6004,629.6985,6.2970,6.8582,1.6439,0.0000,1.6439,-62849.4000,-127971.7678,-127971.7678
8364.0000,6.3377,18.1657,8743.0000,171393.2000,-162650.2000,4.4437,1987.0455,4.4000,1.0000,38087.3778,4.5000,1.0000,40074.4232,1.4670,0.0000,209480.5778,6755.9545,-202724.6232,6.3377,-0.9596,43971.1000,0.0000,43971.1000,1.1400,11884.0811,3.7000,1.0000,0.0000,0.0000,0.0000,11884.0811,0.2293,0.0000,0.0000,32087.0189,32087.0189,6.3377,6.2331,11459.7000,7254.8000,4204.9000,0.2971,2604.4773,4.4000,1.0000,1480.5714,4.9000,1.0000,4085.0487,0.0265,0.0000,8735.3714,8855.2227,119.8513,6.3377,-0.9596,2556.7000,0.0000,2556.7000,0.0663,691.0000,3.7000,1.0000,0.0000,0.0000,0.0000,691.0000,0.0029,0.0000,0.0000,1865.7000,1865.7000,6.3377,-1.3896,23666.2000,0.0000,23666.2000,0.6136,5378.6818,4.4000,1.0000,0.0000,0.0000,0.0000,5378.6818,0.0378,0.0000,0.0000,18287.5182,18287.5182,6.3377,-0.9596,11390.7000,0.0000,11390.7000,0.2953,3078.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3078.5676,0.0000,0.0000,0.0000,8312.1324,8312.1324,11.7096,6.3892,9.0494,-4.6897,-70345.2052,3.4280,624.1672,6.2417,11.7096,6.2984,9.0040,-4.7693,-38154.2120,1.8281,625.3579,6.2536,11.7096,6.2723,8.9909,-4.7933,-33552.9852,1.5999,625.8467,6.2585,6.8560,1.7635,0.0000,1.7635,-76860.6000,-142052.4024,-142052.4024
8365.0000,6.2118,18.0907,7806.4000,175677.4000,-167871.0000,4.5548,1774.1818,4.4000,1.0000,39039.4222,4.5000,1.0000,40813.6040,1.5420,0.0000,214716.8222,6032.2182,-208684.6040,6.2118,-1.0855,38099.3000,0.0000,38099.3000,0.9878,10297.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10297.1081,0.1894,0.0000,0.0000,27802.1919,27802.1919,6.2118,7.0589,13889.0000,9890.5000,3998.5000,0.3601,3156.5909,4.4000,1.0000,2018.4694,4.9000,1.0000,5175.0603,0.0335,0.0000,11908.9694,10732.4091,-1176.5603,6.2118,-1.0855,3062.0000,0.0000,3062.0000,0.0794,827.5676,3.7000,1.0000,0.0000,0.0000,0.0000,827.5676,0.0036,0.0000,0.0000,2234.4324,2234.4324,6.2118,-1.5155,23011.7000,0.0000,23011.7000,0.5966,5229.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5229.9318,0.0355,0.0000,0.0000,17781.7682,17781.7682,6.2118,-1.0855,9926.7000,0.0000,9926.7000,0.2574,2682.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2682.8919,0.0000,0.0000,0.0000,7243.8081,7243.8081,12.0828,6.2632,9.1730,-5.1148,-76721.6281,3.4180,618.9782,6.1898,12.0828,6.1726,9.1277,-5.1940,-41551.8008,1.8228,620.1546,6.2015,12.0828,6.1465,9.1147,-5.2179,-36525.5348,1.5953,620.6376,6.2064,6.8360,1.8041,0.0000,1.8041,-89772.8000,-154798.9637,-154798.9637
8366.0000,6.2294,18.1432,7163.1000,179489.8000,-172326.7000,4.6536,1627.9773,4.4000,1.0000,39886.6222,4.5000,1.0000,41514.5995,1.6541,0.0000,219376.4222,5535.1227,-213841.2995,6.2294,-1.0679,43972.2000,0.0000,43972.2000,1.1401,11884.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11884.3784,0.2408,0.0000,0.0000,32087.8216,32087.8216,6.2294,12.1298,8858.2000,11147.4000,-2289.2000,0.2890,2013.2273,4.4000,1.0000,2274.9796,4.9000,1.0000,4288.2069,0.0265,0.0000,13422.3796,6844.9727,-6577.4069,6.2294,-1.0679,2915.6000,0.0000,2915.6000,0.0756,788.0000,3.7000,1.0000,0.0000,0.0000,0.0000,788.0000,0.0034,0.0000,0.0000,2127.6000,2127.6000,6.2294,-1.4979,22723.5000,0.0000,22723.5000,0.5891,5164.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5164.4318,0.0343,0.0000,0.0000,17559.0682,17559.0682,6.2294,-1.0679,8828.8000,0.0000,8828.8000,0.2289,2386.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2386.1622,0.0000,0.0000,0.0000,6442.6378,6442.6378,12.2575,6.2805,9.2690,-5.3609,-80413.0302,3.4882,629.0314,6.2903,12.2575,6.1904,9.2239,-5.4412,-43529.7739,1.8602,630.2179,6.3022,12.2575,6.1645,9.2110,-5.4655,-38258.7746,1.6280,630.7057,6.3071,6.9763,1.9591,0.0000,1.9591,-96175.8000,-162201.5787,-162201.5787
8367.0000,6.1801,18.1107,6906.4000,183014.4000,-176108.0000,4.7450,1569.6364,4.4000,1.0000,40669.8667,4.5000,1.0000,42239.5030,1.7274,0.0000,223684.2667,5336.7636,-218347.5030,6.1801,-1.1172,41839.4000,0.0000,41839.4000,1.0848,11307.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11307.9459,0.2251,0.0000,0.0000,30531.4541,30531.4541,6.1801,10.7243,8762.5000,9032.1000,-269.6000,0.2342,1991.4773,4.4000,1.0000,1843.2857,4.9000,1.0000,3834.7630,0.0198,0.0000,10875.3857,6771.0227,-4104.3630,6.1801,-1.1172,1926.6000,0.0000,1926.6000,0.0500,520.7027,3.7000,1.0000,0.0000,0.0000,0.0000,520.7027,0.0020,0.0000,0.0000,1405.8973,1405.8973,6.1801,-1.5472,22738.3000,0.0000,22738.3000,0.5895,5167.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5167.7955,0.0331,0.0000,0.0000,17570.5045,17570.5045,6.1801,-1.1172,7730.8000,0.0000,7730.8000,0.2004,2089.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2089.4054,0.0000,0.0000,0.0000,5641.3946,5641.3946,12.4630,6.2311,9.3471,-5.5314,-82970.8432,3.4519,620.3730,6.2037,12.4630,6.1410,9.3020,-5.6109,-44887.0299,1.8409,621.5415,6.2154,12.4630,6.1152,9.2891,-5.6350,-39444.7424,1.6111,622.0217,6.2202,6.9038,2.0074,0.0000,2.0074,-102142.5000,-167302.6155,-167302.6155
8368.0000,6.2005,18.1356,6922.8000,186357.6000,-179434.8000,4.8317,1573.3636,4.4000,1.0000,41412.8000,4.5000,1.0000,42986.1636,1.8018,0.0000,227770.4000,5349.4364,-222420.9636,6.2005,-1.0968,39694.8000,0.0000,39694.8000,1.0292,10728.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10728.3243,0.2119,0.0000,0.0000,28966.4757,28966.4757,6.2005,9.9375,9515.9000,9060.3000,455.6000,0.2467,2162.7045,4.4000,1.0000,1849.0408,4.9000,1.0000,4011.7454,0.0211,0.0000,10909.3408,7353.1955,-3556.1454,6.2005,-1.0968,1862.4000,0.0000,1862.4000,0.0483,503.3514,3.7000,1.0000,0.0000,0.0000,0.0000,503.3514,0.0020,0.0000,0.0000,1359.0486,1359.0486,6.2005,-1.5268,22793.6000,0.0000,22793.6000,0.5910,5180.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5180.3636,0.0338,0.0000,0.0000,17613.2364,17613.2364,6.2005,-1.0968,8828.8000,0.0000,8828.8000,0.2289,2386.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2386.1622,0.0000,0.0000,0.0000,6442.6378,6442.6378,12.5782,6.2514,9.4148,-5.6742,-85112.5888,3.4878,624.9773,6.2498,12.5782,6.1616,9.3699,-5.7542,-46033.7726,1.8600,626.1492,6.2615,12.5782,6.1358,9.3570,-5.7785,-40449.3490,1.6279,626.6311,6.2663,6.9757,2.0705,0.0000,2.0705,-105799.6000,-171595.7105,-171595.7105
8369.0000,6.1399,18.0521,7589.2000,189172.5000,-181583.3000,4.9046,1724.8182,4.4000,1.0000,42038.3333,4.5000,1.0000,43763.1515,1.8495,0.0000,231210.8333,5864.3818,-225346.4515,6.1399,-1.1574,33833.4000,0.0000,33833.4000,0.8772,9144.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9144.1622,0.1704,0.0000,0.0000,24689.2378,24689.2378,6.1399,10.1383,11908.2000,11596.6000,311.6000,0.3087,2706.4091,4.4000,1.0000,2366.6531,4.9000,1.0000,5073.0622,0.0274,0.0000,13963.2531,9201.7909,-4761.4622,6.1399,-1.1574,2400.2000,0.0000,2400.2000,0.0622,648.7027,3.7000,1.0000,0.0000,0.0000,0.0000,648.7027,0.0026,0.0000,0.0000,1751.4973,1751.4973,6.1399,-1.5874,21783.0000,0.0000,21783.0000,0.5648,4950.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4950.6818,0.0315,0.0000,0.0000,16832.3182,16832.3182,6.1399,-1.1574,10292.7000,0.0000,10292.7000,0.2669,2781.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2781.8108,0.0000,0.0000,0.0000,7510.8892,7510.8892,12.7965,6.1907,9.4936,-5.9318,-88977.0374,3.4922,623.6112,6.2361,12.7965,6.1010,9.4488,-6.0118,-48094.3845,1.8623,624.7769,6.2478,12.7965,6.0754,9.4360,-6.0361,-42252.5492,1.6299,625.2564,6.2526,6.9844,2.0814,0.0000,2.0814,-112962.4000,-179323.9712,-179323.9712
8370.0000,5.9694,17.8835,7670.6000,192372.2000,-184701.6000,4.9876,1743.3182,4.4000,1.0000,42749.3778,4.5000,1.0000,44492.6960,1.8821,0.0000,235121.5778,5927.2818,-229194.2960,5.9694,-1.3279,22089.1000,0.0000,22089.1000,0.5727,5970.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5970.0270,0.0958,0.0000,0.0000,16119.0730,16119.0730,5.9694,8.4529,15993.8000,13563.0000,2430.8000,0.4147,3634.9545,4.4000,1.0000,2767.9592,4.9000,1.0000,6402.9137,0.0376,0.0000,16330.9592,12358.8455,-3972.1137,5.9694,-1.3279,1522.9000,0.0000,1522.9000,0.0395,411.5946,3.7000,1.0000,0.0000,0.0000,0.0000,411.5946,0.0016,0.0000,0.0000,1111.3054,1111.3054,5.9694,-1.7579,19731.7000,0.0000,19731.7000,0.5116,4484.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4484.4773,0.0262,0.0000,0.0000,15247.2227,15247.2227,5.9694,-1.3279,13586.6000,0.0000,13586.6000,0.3523,3672.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3672.0541,0.0000,0.0000,0.0000,9914.5459,9914.5459,13.1604,6.0203,9.5904,-6.3141,-94711.3138,3.4391,611.5507,6.1155,13.1604,5.9305,9.5454,-6.3930,-51143.8581,1.8340,612.6944,6.1269,13.1604,5.9048,9.5326,-6.4170,-44919.0907,1.6051,613.1644,6.1316,6.8783,2.0432,0.0000,2.0432,-125340.5000,-190774.2626,-190774.2626
8371.0000,7.0766,18.5573,11214.9000,116876.4000,-105661.5000,3.0302,2548.8409,4.4000,1.0000,25972.5333,4.5000,1.0000,28521.3742,0.4991,0.0000,142848.9333,8666.0591,-134182.8742,7.0766,-0.2207,18194.2000,0.0000,18194.2000,0.4717,4917.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4917.3514,0.0411,0.0000,0.0000,13276.8486,13276.8486,7.0766,-0.5927,21992.7000,105.9000,21886.8000,0.5702,4998.3409,4.4000,1.0000,21.6122,4.9000,1.0000,5019.9532,0.0389,0.0000,127.5122,16994.3591,16866.8468,7.0766,-0.2207,1263.9000,0.0000,1263.9000,0.0328,341.5946,3.7000,1.0000,0.0000,0.0000,0.0000,341.5946,0.0010,0.0000,0.0000,922.3054,922.3054,7.0766,-0.6507,18356.0000,0.0000,18356.0000,0.4759,4171.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4171.8182,0.0200,0.0000,0.0000,14184.1818,14184.1818,7.0766,-0.2207,15965.6000,0.0000,15965.6000,0.4139,4315.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4315.0270,0.0000,0.0000,0.0000,11650.5730,11650.5730,11.0881,7.1304,9.1093,-2.5415,-38122.3590,2.4974,453.5259,4.5353,11.0881,7.0354,9.0618,-2.6022,-20817.9916,1.3318,454.4320,4.5443,11.0881,7.0082,9.0482,-2.6203,-18341.7680,1.1656,454.7978,4.5480,4.9948,0.6002,0.0000,0.6002,-29995.0000,-77282.1186,-77282.1186
8372.0000,7.0433,18.4507,12104.5000,114796.5000,-102692.0000,2.9763,2751.0227,4.4000,1.0000,25510.3333,4.5000,1.0000,28261.3561,0.4769,0.0000,140306.8333,9353.4773,-130953.3561,7.0433,-0.2540,18180.2000,0.0000,18180.2000,0.4714,4913.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4913.5676,0.0405,0.0000,0.0000,13266.6324,13266.6324,7.0433,-0.6840,23256.0000,0.0000,23256.0000,0.6030,5285.4545,4.4000,1.0000,0.0000,0.0000,0.0000,5285.4545,0.0421,0.0000,0.0000,17970.5455,17970.5455,7.0433,-0.2540,957.9000,0.0000,957.9000,0.0248,258.8919,3.7000,1.0000,0.0000,0.0000,0.0000,258.8919,0.0007,0.0000,0.0000,699.0081,699.0081,7.0433,-0.6840,18486.9000,0.0000,18486.9000,0.4793,4201.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4201.5682,0.0201,0.0000,0.0000,14285.3318,14285.3318,7.0433,-0.2540,15233.6000,0.0000,15233.6000,0.3950,4117.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4117.1892,0.0000,0.0000,0.0000,11116.4108,11116.4108,10.8993,7.0978,8.9986,-2.4192,-36287.3310,2.4749,451.6257,4.5163,10.8993,7.0017,8.9505,-2.4801,-19840.8559,1.3198,452.5412,4.5254,10.8993,6.9741,8.9367,-2.4982,-17487.2405,1.1551,452.9098,4.5291,4.9497,0.5803,0.0000,0.5803,-26577.4000,-73615.4274,-73615.4274
8373.0000,8.1620,18.3532,19437.0000,73946.9000,-54509.9000,1.9172,4417.5000,4.4000,1.0000,16432.6444,4.5000,1.0000,20850.1444,0.1547,0.0000,90379.5444,15019.5000,-75360.0444,8.1620,0.8648,18200.3000,0.0000,18200.3000,0.4719,4919.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4919.0000,0.0266,0.0000,0.0000,13281.3000,13281.3000,8.1620,0.4348,28056.7000,0.0000,28056.7000,0.7274,6376.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6376.5227,0.0434,0.0000,0.0000,21680.1773,21680.1773,8.1620,0.8648,1050.7000,0.0000,1050.7000,0.0272,283.9730,3.7000,1.0000,0.0000,0.0000,0.0000,283.9730,0.0007,0.0000,0.0000,766.7270,766.7270,8.1620,0.4348,18767.3000,0.0000,18767.3000,0.4866,4265.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4265.2955,0.0181,0.0000,0.0000,14502.0045,14502.0045,8.1620,0.8648,13952.6000,0.0000,13952.6000,0.3617,3770.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3770.9730,0.0002,0.0000,0.0000,10181.6270,10181.6270,9.1329,8.2185,8.6757,-0.4693,-7039.2204,1.9960,369.4677,3.6947,9.1329,8.1189,8.6259,-0.5204,-4162.8093,1.0645,370.2491,3.7025,9.1329,8.0903,8.6116,-0.5352,-3746.1789,0.9316,370.5606,3.7056,3.9921,0.2437,0.0000,0.2437,25517.7000,-14948.2086,-14948.2086
8374.0000,8.1396,17.9639,21806.8000,70272.2000,-48465.4000,1.8219,4956.0909,4.4000,1.0000,15616.0444,4.5000,1.0000,20572.1354,0.1338,0.0000,85888.2444,16850.7091,-69037.5354,8.1396,0.8423,15387.3000,0.0000,15387.3000,0.3989,4158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4158.7297,0.0199,0.0000,0.0000,11228.5703,11228.5703,8.1396,0.4123,29210.6000,0.0000,29210.6000,0.7573,6638.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6638.7727,0.0436,0.0000,0.0000,22571.8273,22571.8273,8.1396,0.8423,610.5000,0.0000,610.5000,0.0158,165.0000,3.7000,1.0000,0.0000,0.0000,0.0000,165.0000,0.0004,0.0000,0.0000,445.5000,445.5000,8.1396,0.4123,19352.8000,0.0000,19352.8000,0.5018,4398.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4398.3636,0.0181,0.0000,0.0000,14954.4364,14954.4364,8.1396,0.8423,11390.7000,0.0000,11390.7000,0.2953,3078.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3078.5676,0.0000,0.0000,0.0000,8312.1324,8312.1324,8.9278,8.1970,8.5624,-0.3562,-5342.6849,1.8956,352.6332,3.5263,8.9278,8.0958,8.5118,-0.4055,-3243.8367,1.0109,353.3931,3.5339,8.9278,8.0666,8.4972,-0.4198,-2938.5474,0.8847,353.6951,3.5370,3.7911,0.2158,0.0000,0.2158,27486.5000,-11525.0690,-11525.0690
8375.0000,9.2611,17.7775,27025.1000,56351.1000,-29326.0000,1.4610,6142.0682,4.4000,1.0000,12522.4667,4.5000,1.0000,18664.5348,0.0834,0.0000,68873.5667,20883.0318,-47990.5348,9.2611,1.9638,15025.6000,0.0000,15025.6000,0.3896,4060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4060.9730,0.0211,0.0000,0.0000,10964.6270,10964.6270,9.2611,1.5339,58685.2000,0.0000,58685.2000,1.5215,13337.5455,4.4000,1.0000,0.0000,0.0000,0.0000,13337.5455,0.1542,0.0000,0.0000,45347.6545,45347.6545,9.2611,1.9638,447.7000,0.0000,447.7000,0.0116,121.0000,3.7000,1.0000,0.0000,0.0000,0.0000,121.0000,0.0004,0.0000,0.0000,326.7000,326.7000,9.2611,1.5339,20864.0000,0.0000,20864.0000,0.5409,4741.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4741.8182,0.0234,0.0000,0.0000,16122.1818,16122.1818,9.2611,1.9638,9926.7000,0.0000,9926.7000,0.2574,2682.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2682.8919,0.0000,0.0000,0.0000,7243.8081,7243.8081,7.2764,9.3183,8.2973,1.0979,16467.9877,2.0910,393.5923,3.9359,7.2764,9.2176,8.2470,1.0436,8349.0587,1.1151,394.4396,3.9444,7.2764,9.1885,8.2324,1.0282,7197.3902,0.9759,394.7770,3.9478,4.1820,0.2825,0.0000,0.2825,75623.2000,32014.4367,32014.4367
8376.0000,9.6207,17.2841,29388.6000,49813.6000,-20425.0000,1.2915,6679.2273,4.4000,1.0000,11069.6889,4.5000,1.0000,17748.9162,0.0654,0.0000,60883.2889,22709.3727,-38173.9162,9.6207,2.3234,15034.5000,0.0000,15034.5000,0.3898,4063.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4063.3784,0.0222,0.0000,0.0000,10971.1216,10971.1216,9.6207,1.8934,73075.6000,0.0000,73075.6000,1.8946,16608.0909,4.4000,1.0000,0.0000,0.0000,0.0000,16608.0909,0.2337,0.0000,0.0000,56467.5091,56467.5091,9.6207,2.3234,454.8000,0.0000,454.8000,0.0118,122.9189,3.7000,1.0000,0.0000,0.0000,0.0000,122.9189,0.0005,0.0000,0.0000,331.8811,331.8811,9.6207,1.8934,22577.7000,0.0000,22577.7000,0.5854,5131.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5131.2955,0.0277,0.0000,0.0000,17446.4045,17446.4045,9.6207,2.3234,5534.9000,0.0000,5534.9000,0.1435,1495.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1495.9189,0.0000,0.0000,0.0000,4038.9811,4038.9811,6.5525,9.6777,8.1151,1.7344,26015.6835,2.1583,409.5673,4.0957,6.5525,9.5773,8.0649,1.6785,13427.7128,1.1510,410.4497,4.1045,6.5525,9.5481,8.0503,1.6627,11638.5850,1.0073,410.8016,4.1080,4.3166,0.3495,0.0000,0.3495,96252.5000,51081.9813,51081.9813
8377.0000,9.7938,16.5831,31462.2000,44749.4000,-13287.2000,1.1602,7150.5000,4.4000,1.0000,9944.3111,4.5000,1.0000,17094.8111,0.0517,0.0000,54693.7111,24311.7000,-30382.0111,9.7938,2.4965,15061.3000,0.0000,15061.3000,0.3905,4070.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4070.6216,0.0212,0.0000,0.0000,10990.6784,10990.6784,9.7938,2.0665,75250.2000,0.0000,75250.2000,1.9510,17102.3182,4.4000,1.0000,0.0000,0.0000,0.0000,17102.3182,0.2393,0.0000,0.0000,58147.8818,58147.8818,9.7938,2.4965,445.7000,0.0000,445.7000,0.0116,120.4595,3.7000,1.0000,0.0000,0.0000,0.0000,120.4595,0.0005,0.0000,0.0000,325.2405,325.2405,9.7938,2.0665,24037.9000,0.0000,24037.9000,0.6232,5463.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5463.1591,0.0300,0.0000,0.0000,18574.7409,18574.7409,9.7938,2.4965,1694.6000,0.0000,1694.6000,0.0439,458.0000,3.7000,1.0000,0.0000,0.0000,0.0000,458.0000,0.0000,0.0000,0.0000,1236.6000,1236.6000,6.1412,9.8511,7.9962,1.9939,29908.8200,2.0902,398.7593,3.9876,6.1412,9.7501,7.9456,1.9395,15515.6302,1.1147,399.6249,3.9962,6.1412,9.7208,7.9310,1.9241,13468.6804,0.9755,399.9699,3.9997,4.1804,0.3427,0.0000,0.3427,103202.5000,58893.1305,58893.1305
8378.0000,10.0492,15.8043,33812.2000,40400.7000,-6588.5000,1.0475,7684.5909,4.4000,1.0000,8977.9333,4.5000,1.0000,16662.5242,0.0434,0.0000,49378.6333,26127.6091,-23251.0242,10.0492,2.7519,15062.5000,0.0000,15062.5000,0.3905,4070.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4070.9459,0.0224,0.0000,0.0000,10991.5541,10991.5541,10.0492,2.3219,86786.7000,0.0000,86786.7000,2.2501,19724.2500,4.4000,1.0000,0.0000,0.0000,0.0000,19724.2500,0.3169,0.0000,0.0000,67062.4500,67062.4500,10.0492,2.7519,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0006,0.0000,0.0000,332.6108,332.6108,10.0492,2.3219,24432.6000,0.0000,24432.6000,0.6335,5552.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5552.8636,0.0322,0.0000,0.0000,18879.7364,18879.7364,10.0492,2.7519,961.6000,0.0000,961.6000,0.0249,259.8919,3.7000,1.0000,0.0000,0.0000,0.0000,259.8919,0.0000,0.0000,0.0000,701.7081,701.7081,5.6044,10.1063,7.8553,2.5226,37838.8139,2.1791,418.3533,4.1835,5.6044,10.0056,7.8050,2.4660,19727.6947,1.1621,419.2603,4.1926,5.6044,9.9764,7.7904,2.4501,17150.5264,1.0171,419.6223,4.1962,4.3583,0.4155,0.0000,0.4155,121110.7000,74717.0351,74717.0351
8379.0000,10.1675,14.8508,35973.5000,36872.1000,-898.6000,0.9560,8175.7955,4.4000,1.0000,8193.8000,4.5000,1.0000,16369.5955,0.0353,0.0000,45065.9000,27797.7045,-17268.1955,10.1675,2.8702,15054.4000,0.0000,15054.4000,0.3903,4068.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4068.7568,0.0208,0.0000,0.0000,10985.6432,10985.6432,10.1675,2.4402,84038.1000,0.0000,84038.1000,2.1788,19099.5682,4.4000,1.0000,0.0000,0.0000,0.0000,19099.5682,0.2863,0.0000,0.0000,64938.5318,64938.5318,10.1675,2.8702,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0005,0.0000,0.0000,324.9486,324.9486,10.1675,2.4402,24553.3000,0.0000,24553.3000,0.6366,5580.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5580.2955,0.0314,0.0000,0.0000,18973.0045,18973.0045,10.1675,2.8702,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,5.3183,10.2250,7.7716,2.6394,39590.9107,2.0920,403.1247,4.0312,5.3183,10.1237,7.7210,2.5847,20677.5794,1.1156,404.0053,4.0401,5.3183,10.0943,7.7063,2.5694,17985.6535,0.9764,404.3563,4.0436,4.1839,0.3742,0.0000,0.3742,123603.9000,78254.1436,78254.1436
8380.0000,10.2899,13.2407,38373.3000,33525.2000,4848.1000,0.9949,8721.2045,4.4000,1.0000,7450.0444,4.5000,1.0000,16171.2490,0.0405,0.0000,40975.2444,29652.0955,-11323.1490,10.2899,2.9926,15051.7000,0.0000,15051.7000,0.3902,4068.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0270,0.0237,0.0000,0.0000,10983.6730,10983.6730,10.2899,2.5627,95833.5000,0.0000,95833.5000,2.4847,21780.3409,4.4000,1.0000,0.0000,0.0000,0.0000,21780.3409,0.3901,0.0000,0.0000,74053.1591,74053.1591,10.2899,2.9926,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0006,0.0000,0.0000,332.9757,332.9757,10.2899,2.5627,24462.0000,0.0000,24462.0000,0.6342,5559.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5559.5455,0.0334,0.0000,0.0000,18902.4545,18902.4545,10.2899,2.9926,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,4.9488,10.3469,7.6479,3.1415,47122.0964,2.2633,438.5620,4.3856,4.9488,10.2466,7.5977,3.0828,24662.3509,1.2070,439.5130,4.3951,4.9488,10.2173,7.5831,3.0664,21464.8769,1.0563,439.8933,4.3989,4.5265,0.4885,0.0000,0.4885,141063.0000,93249.3241,93249.3241
8381.0000,10.2843,12.1139,40575.6000,31727.1000,8848.5000,1.0520,9221.7273,4.4000,1.0000,7050.4667,4.5000,1.0000,16272.1939,0.0452,0.0000,38777.5667,31353.8727,-7423.6939,10.2843,2.9870,15051.1000,0.0000,15051.1000,0.3902,4067.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4067.8649,0.0240,0.0000,0.0000,10983.2351,10983.2351,10.2843,2.5570,94117.1000,0.0000,94117.1000,2.4402,21390.2500,4.4000,1.0000,0.0000,0.0000,0.0000,21390.2500,0.3808,0.0000,0.0000,72726.8500,72726.8500,10.2843,2.9870,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0006,0.0000,0.0000,324.5838,324.5838,10.2843,2.5570,23970.7000,0.0000,23970.7000,0.6215,5447.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5447.8864,0.0322,0.0000,0.0000,18522.8136,18522.8136,10.2843,2.9870,961.6000,0.0000,961.6000,0.0249,259.8919,3.7000,1.0000,0.0000,0.0000,0.0000,259.8919,0.0000,0.0000,0.0000,701.7081,701.7081,4.8118,10.3412,7.5765,3.2277,48415.9916,2.2702,441.3142,4.4131,4.8118,10.2410,7.5264,3.1690,25351.6637,1.2106,442.2708,4.4227,4.8118,10.2118,7.5118,3.1525,22067.8415,1.0595,442.6537,4.4265,4.5403,0.4829,0.0000,0.4829,143393.8000,95835.4967,95835.4967
8382.0000,10.3317,10.9328,43310.6000,29512.5000,13798.1000,1.1229,9843.3182,4.4000,1.0000,6558.3333,4.5000,1.0000,16401.6515,0.0550,0.0000,36070.8333,33467.2818,-2603.5515,10.3317,3.0344,15061.7000,0.0000,15061.7000,0.3905,4070.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4070.7297,0.0280,0.0000,0.0000,10990.9703,10990.9703,10.3317,2.6044,107593.1000,0.0000,107593.1000,2.7896,24452.9773,4.4000,1.0000,0.0000,0.0000,0.0000,24452.9773,0.5273,0.0000,0.0000,83140.1227,83140.1227,10.3317,3.0344,604.2000,0.0000,604.2000,0.0157,163.2973,3.7000,1.0000,0.0000,0.0000,0.0000,163.2973,0.0010,0.0000,0.0000,440.9027,440.9027,10.3317,2.6044,22627.0000,0.0000,22627.0000,0.5866,5142.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5142.5000,0.0324,0.0000,0.0000,17484.5000,17484.5000,10.3317,3.0344,5180.0000,0.0000,5180.0000,0.1343,1400.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1400.0000,0.0000,0.0000,0.0000,3780.0000,3780.0000,4.5063,10.3877,7.4470,3.8107,57160.8378,2.5198,492.7032,4.9270,4.5063,10.2891,7.3977,3.7465,29971.9122,1.3438,493.7559,4.9376,4.5063,10.2603,7.3833,3.7286,26100.1942,1.1760,494.1793,4.9418,5.0396,0.6438,0.0000,0.6438,164864.1000,113232.9442,113232.9442
8383.0000,10.0010,12.8162,40286.8000,34749.9000,5536.9000,1.0445,9156.0909,4.4000,1.0000,7722.2000,4.5000,1.0000,16878.2909,0.0391,0.0000,42472.1000,31130.7091,-11341.3909,10.0010,2.7037,15063.2000,0.0000,15063.2000,0.3905,4071.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4071.1351,0.0179,0.0000,0.0000,10992.0649,10992.0649,10.0010,2.2737,64586.4000,0.0000,64586.4000,1.6745,14678.7273,4.4000,1.0000,0.0000,0.0000,0.0000,14678.7273,0.1651,0.0000,0.0000,49907.6727,49907.6727,10.0010,2.7037,555.5000,0.0000,555.5000,0.0144,150.1351,3.7000,1.0000,0.0000,0.0000,0.0000,150.1351,0.0005,0.0000,0.0000,405.3649,405.3649,10.0010,2.2737,20516.9000,0.0000,20516.9000,0.5319,4662.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4662.9318,0.0237,0.0000,0.0000,15853.9682,15853.9682,10.0010,2.7037,17468.2000,0.0000,17468.2000,0.4529,4721.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4721.1351,0.0036,0.0000,0.0000,12747.0649,12747.0649,5.0435,10.0585,7.5510,2.6492,39737.6050,2.0544,399.8285,3.9983,5.0435,9.9573,7.5004,2.5955,20764.0817,1.0956,400.7041,4.0070,5.0435,9.9278,7.4857,2.5804,18063.0579,0.9588,401.0539,4.0105,4.1088,0.2499,0.0000,0.2499,123727.1000,78564.7446,78564.7446
8384.0000,8.8844,16.6056,32520.2000,55829.6000,-23309.4000,1.4475,7390.9545,4.4000,1.0000,12406.5778,4.5000,1.0000,19797.5323,0.0805,0.0000,68236.1778,25129.2455,-43106.9323,8.8844,1.5871,15062.7000,0.0000,15062.7000,0.3905,4071.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4071.0000,0.0201,0.0000,0.0000,10991.7000,10991.7000,8.8844,1.1571,54000.7000,0.0000,54000.7000,1.4001,12272.8864,4.4000,1.0000,0.0000,0.0000,0.0000,12272.8864,0.1295,0.0000,0.0000,41727.8136,41727.8136,8.8844,1.5871,748.4000,0.0000,748.4000,0.0194,202.2703,3.7000,1.0000,0.0000,0.0000,0.0000,202.2703,0.0007,0.0000,0.0000,546.1297,546.1297,8.8844,1.1571,19224.4000,0.0000,19224.4000,0.4984,4369.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4369.1818,0.0214,0.0000,0.0000,14855.2182,14855.2182,8.8844,1.5871,18568.7000,0.0000,18568.7000,0.4814,5018.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5018.5676,0.0040,0.0000,0.0000,13550.1324,13550.1324,6.5248,8.9419,7.7333,1.3168,19751.6487,2.1187,408.9723,4.0897,6.5248,8.8407,7.6828,1.2615,10092.3680,1.1299,409.8655,4.0987,6.5248,8.8112,7.6680,1.2457,8720.0450,0.9888,410.2223,4.1022,4.2373,0.2561,0.0000,0.2561,84295.5000,38564.0617,38564.0617
8385.0000,8.0496,17.1472,27263.2000,67423.5000,-40160.3000,1.7481,6196.1818,4.4000,1.0000,14983.0000,4.5000,1.0000,21179.1818,0.1251,0.0000,82406.5000,21067.0182,-61339.4818,8.0496,0.7523,20769.7000,0.0000,20769.7000,0.5385,5613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5613.4324,0.0301,0.0000,0.0000,15156.2676,15156.2676,8.0496,0.3223,28687.7000,0.0000,28687.7000,0.7438,6519.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6519.9318,0.0443,0.0000,0.0000,22167.7682,22167.7682,8.0496,0.7523,953.6000,0.0000,953.6000,0.0247,257.7297,3.7000,1.0000,0.0000,0.0000,0.0000,257.7297,0.0007,0.0000,0.0000,695.8703,695.8703,8.0496,0.3223,19568.1000,0.0000,19568.1000,0.5073,4447.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4447.2955,0.0203,0.0000,0.0000,15120.8045,15120.8045,8.0496,0.7523,17835.0000,0.0000,17835.0000,0.4624,4820.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4820.2703,0.0038,0.0000,0.0000,13014.7297,13014.7297,7.7393,8.1075,7.9234,0.1905,2857.6078,2.0124,385.1673,3.8517,7.7393,8.0055,7.8724,0.1377,1101.7564,1.0732,386.0128,3.8601,7.7393,7.9758,7.8576,0.1224,856.5943,0.9392,386.3498,3.8635,4.0248,0.2241,0.0000,0.2241,47653.8000,4815.9585,4815.9585
8386.0000,6.9380,17.8203,16141.9000,93084.8000,-76942.9000,2.4134,3668.6136,4.4000,1.0000,20685.5111,4.5000,1.0000,24354.1247,0.2851,0.0000,113770.3111,12473.2864,-101297.0247,6.9380,-0.3593,26039.5000,0.0000,26039.5000,0.6751,7037.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7037.7027,0.0534,0.0000,0.0000,19001.7973,19001.7973,6.9380,-0.7893,16744.1000,0.0000,16744.1000,0.4341,3805.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3805.4773,0.0230,0.0000,0.0000,12938.6227,12938.6227,6.9380,-0.3593,1249.7000,0.0000,1249.7000,0.0324,337.7568,3.7000,1.0000,0.0000,0.0000,0.0000,337.7568,0.0008,0.0000,0.0000,911.9432,911.9432,6.9380,-0.7893,19229.8000,0.0000,19229.8000,0.4986,4370.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4370.4091,0.0202,0.0000,0.0000,14859.3909,14859.3909,6.9380,-0.3593,15634.1000,0.0000,15634.1000,0.4053,4225.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4225.4324,0.0000,0.0000,0.0000,11408.6676,11408.6676,9.3904,6.9953,8.1929,-1.3730,-20595.6961,2.2295,421.6124,4.2161,9.3904,6.8944,8.1424,-1.4307,-11445.9543,1.1889,422.5232,4.2252,9.3904,6.8651,8.1278,-1.4479,-10134.9526,1.0405,422.8871,4.2289,4.4590,0.3825,0.0000,0.3825,1954.3000,-42176.6030,-42176.6030
8387.0000,6.5677,17.9366,11983.1000,108516.6000,-96533.5000,2.8135,2723.4318,4.4000,1.0000,24114.8000,4.5000,1.0000,26838.2318,0.4305,0.0000,132631.4000,9259.6682,-123371.7318,6.5677,-0.7296,31063.4000,0.0000,31063.4000,0.8054,8395.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8395.5135,0.0811,0.0000,0.0000,22667.8865,22667.8865,6.5677,-0.7947,13407.2000,406.3000,13000.9000,0.3476,3047.0909,4.4000,1.0000,82.9184,4.9000,1.0000,3130.0093,0.0192,0.0000,489.2184,10360.1091,9870.8907,6.5677,-0.7296,1154.6000,0.0000,1154.6000,0.0299,312.0541,3.7000,1.0000,0.0000,0.0000,0.0000,312.0541,0.0008,0.0000,0.0000,842.5459,842.5459,6.5677,-1.1596,17177.1000,0.0000,17177.1000,0.4453,3903.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3903.8864,0.0166,0.0000,0.0000,13273.2136,13273.2136,6.5677,-0.7296,14166.9000,0.0000,14166.9000,0.3673,3828.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3828.8919,0.0000,0.0000,0.0000,10338.0081,10338.0081,10.1464,6.6243,8.3853,-2.1777,-32664.8710,2.4045,450.8417,4.5084,10.1464,6.5246,8.3355,-2.2391,-17912.5312,1.2823,451.8002,4.5180,10.1464,6.4957,8.3211,-2.2574,-15801.7847,1.1222,452.1841,4.5218,4.8091,0.5482,0.0000,0.5482,-19970.6000,-66379.1869,-66379.1869
8388.0000,6.4596,17.9667,10345.9000,111786.7000,-101440.8000,2.8983,2351.3409,4.4000,1.0000,24841.4889,4.5000,1.0000,27192.8298,0.4645,0.0000,136628.1889,7994.5591,-128633.6298,6.4596,-0.8377,31057.9000,0.0000,31057.9000,0.8052,8394.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8394.0270,0.0836,0.0000,0.0000,22663.8730,22663.8730,6.4596,-1.2422,13465.4000,28.5000,13436.9000,0.3491,3060.3182,4.4000,1.0000,5.8163,4.9000,1.0000,3066.1345,0.0197,0.0000,34.3163,10405.0818,10370.7655,6.4596,-0.8377,1360.2000,0.0000,1360.2000,0.0353,367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,367.6216,0.0009,0.0000,0.0000,992.5784,992.5784,6.4596,-1.2676,15625.6000,0.0000,15625.6000,0.4051,3551.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3551.2727,0.0133,0.0000,0.0000,12074.3273,12074.3273,6.4596,-0.8377,11415.8000,0.0000,11415.8000,0.2960,3085.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3085.3514,0.0000,0.0000,0.0000,8330.4486,8330.4486,10.4768,6.5161,8.4964,-2.4386,-36579.5977,2.3945,446.7531,4.4675,10.4768,6.4166,8.4467,-2.4996,-19996.9991,1.2769,447.6989,4.4770,10.4768,6.3879,8.4323,-2.5179,-17625.0403,1.1176,448.0776,4.4808,4.7890,0.5820,0.0000,0.5820,-28544.4000,-74201.6370,-74201.6370
8389.0000,6.1311,17.8115,8256.3000,117737.2000,-109480.9000,3.0526,1876.4318,4.4000,1.0000,26163.8222,4.5000,1.0000,28040.2540,0.5293,0.0000,143901.0222,6379.8682,-137521.1540,6.1311,-1.1662,30814.4000,0.0000,30814.4000,0.7989,8328.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8328.2162,0.0862,0.0000,0.0000,22486.1838,22486.1838,6.1311,2.9912,11800.1000,4495.7000,7304.4000,0.3059,2681.8409,4.4000,1.0000,917.4898,4.9000,1.0000,3599.3307,0.0167,0.0000,5413.1898,9118.2591,3705.0693,6.1311,-1.1662,1205.4000,0.0000,1205.4000,0.0313,325.7838,3.7000,1.0000,0.0000,0.0000,0.0000,325.7838,0.0007,0.0000,0.0000,879.6162,879.6162,6.1311,-1.5962,14376.5000,0.0000,14376.5000,0.3727,3267.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3267.3864,0.0109,0.0000,0.0000,11109.1136,11109.1136,6.1311,-1.1662,9948.6000,0.0000,9948.6000,0.2579,2688.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8108,0.0000,0.0000,0.0000,7259.7892,7259.7892,11.0849,6.1874,8.6361,-3.0345,-45517.5219,2.4097,446.8126,4.4681,11.0849,6.0882,8.5865,-3.0957,-24765.3579,1.2850,447.7539,4.4775,11.0849,6.0596,8.5722,-3.1141,-21798.5021,1.1246,448.1309,4.4813,4.8193,0.6438,0.0000,0.6438,-45831.6000,-92081.3819,-92081.3819
8390.0000,5.8794,17.6639,6911.8000,121995.3000,-115083.5000,3.1630,1570.8636,4.4000,1.0000,27110.0667,4.5000,1.0000,28680.9303,0.5786,0.0000,149105.3667,5340.9364,-143764.4303,5.8794,-1.4179,30814.0000,0.0000,30814.0000,0.7989,8328.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8328.1081,0.0883,0.0000,0.0000,22485.8919,22485.8919,5.8794,8.6652,9342.1000,8156.7000,1185.4000,0.2422,2123.2045,4.4000,1.0000,1664.6327,4.9000,1.0000,3787.8372,0.0122,0.0000,9821.3327,7218.8955,-2602.4372,5.8794,-1.4179,1163.9000,0.0000,1163.9000,0.0302,314.5676,3.7000,1.0000,0.0000,0.0000,0.0000,314.5676,0.0007,0.0000,0.0000,849.3324,849.3324,5.8794,-1.8478,13665.2000,0.0000,13665.2000,0.3543,3105.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3105.7273,0.0095,0.0000,0.0000,10559.4727,10559.4727,5.8794,-1.4179,8848.1000,0.0000,8848.1000,0.2294,2391.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2391.3784,0.0000,0.0000,0.0000,6456.7216,6456.7216,11.5845,5.9356,8.7600,-3.4990,-52485.3844,2.4090,444.2451,4.4425,11.5845,5.8366,8.7105,-3.5601,-28480.5022,1.2847,445.1779,4.4518,11.5845,5.8080,8.6962,-3.5785,-25049.5623,1.1243,445.5514,4.4555,4.8180,0.6893,0.0000,0.6893,-59406.9000,-106015.4488,-106015.4488
8391.0000,6.0086,17.8770,5761.0000,125795.4000,-120034.4000,3.2615,1309.3182,4.4000,1.0000,27954.5333,4.5000,1.0000,29263.8515,0.6281,0.0000,153749.9333,4451.6818,-149298.2515,6.0086,-1.2887,30770.7000,0.0000,30770.7000,0.7978,8316.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8316.4054,0.0922,0.0000,0.0000,22454.2946,22454.2946,6.0086,2.6379,11865.8000,4293.2000,7572.6000,0.3076,2696.7727,4.4000,1.0000,876.1633,4.9000,1.0000,3572.9360,0.0177,0.0000,5169.3633,9169.0273,3999.6640,6.0086,-1.2887,958.0000,0.0000,958.0000,0.0248,258.9189,3.7000,1.0000,0.0000,0.0000,0.0000,258.9189,0.0006,0.0000,0.0000,699.0811,699.0811,6.0086,-1.7186,13555.7000,0.0000,13555.7000,0.3515,3080.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3080.8409,0.0093,0.0000,0.0000,10474.8591,10474.8591,6.0086,-1.2887,7747.7000,0.0000,7747.7000,0.2009,2093.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2093.9730,0.0000,0.0000,0.0000,5653.7270,5653.7270,11.5682,6.0646,8.8164,-3.4983,-52474.8786,2.4720,454.7437,4.5474,11.5682,5.9660,8.7671,-3.5607,-28485.3903,1.3183,455.6930,4.5569,11.5682,5.9375,8.7529,-3.5795,-25056.3568,1.1538,456.0734,4.5607,4.9441,0.7479,0.0000,0.7479,-59429.7000,-106016.6257,-106016.6257
8392.0000,6.7201,18.4209,6436.2000,95380.2000,-88944.0000,2.4729,1462.7727,4.4000,1.0000,21195.6000,4.5000,1.0000,22658.3727,0.3090,0.0000,116575.8000,4973.4273,-111602.3727,6.7201,-0.5772,30773.6000,0.0000,30773.6000,0.7979,8317.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8317.1892,0.0700,0.0000,0.0000,22456.4108,22456.4108,6.7201,-0.6170,13324.1000,431.8000,12892.3000,0.3455,3028.2045,4.4000,1.0000,88.1224,4.9000,1.0000,3116.3270,0.0169,0.0000,519.9224,10295.8955,9775.9730,6.7201,-0.5772,855.6000,0.0000,855.6000,0.0222,231.2432,3.7000,1.0000,0.0000,0.0000,0.0000,231.2432,0.0004,0.0000,0.0000,624.3568,624.3568,6.7201,-1.0072,13463.8000,0.0000,13463.8000,0.3491,3059.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3059.9545,0.0088,0.0000,0.0000,10403.8455,10403.8455,6.7201,-0.5772,8848.1000,0.0000,8848.1000,0.2294,2391.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2391.3784,0.0000,0.0000,0.0000,6456.7216,6456.7216,10.5250,6.7772,8.6511,-2.0319,-30477.9761,2.1084,390.6987,3.9070,10.5250,6.6765,8.6008,-2.0863,-16690.0624,1.1244,391.5346,3.9153,10.5250,6.6475,8.5862,-2.1024,-14717.0266,0.9841,391.8675,3.9187,4.2169,0.4052,0.0000,0.4052,-22110.6000,-61885.0651,-61885.0651
