Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8393.0000,7.2445,18.6331,9248.7000,85730.7000,-76482.0000,2.2227,2101.9773,4.4000,1.0000,19051.2667,4.5000,1.0000,21153.2439,0.2389,0.0000,104781.9667,7146.7227,-97635.2439,7.2445,-0.0528,30772.7000,0.0000,30772.7000,0.7978,8316.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8316.9459,0.0665,0.0000,0.0000,22455.7541,22455.7541,7.2445,-0.4828,21076.4000,0.0000,21076.4000,0.5464,4790.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4790.0909,0.0329,0.0000,0.0000,16286.3091,16286.3091,7.2445,-0.0528,903.9000,0.0000,903.9000,0.0234,244.2973,3.7000,1.0000,0.0000,0.0000,0.0000,244.2973,0.0005,0.0000,0.0000,659.6027,659.6027,7.2445,-0.4828,12907.8000,0.0000,12907.8000,0.3347,2933.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2933.5909,0.0086,0.0000,0.0000,9974.2091,9974.2091,7.2445,-0.0528,10315.4000,0.0000,10315.4000,0.2674,2787.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2787.9459,0.0000,0.0000,0.0000,7527.4541,7527.4541,9.7634,7.3019,8.5326,-1.3268,-19902.0306,2.0963,390.4856,3.9049,9.7634,7.2008,8.4821,-1.3812,-11049.4515,1.1179,391.3265,3.9133,9.7634,7.1716,8.4675,-1.3972,-9780.4328,0.9784,391.6610,3.9166,4.1926,0.3474,0.0000,0.3474,-505.8000,-40731.9149,-40731.9149
8394.0000,7.3972,18.5941,11622.4000,87587.0000,-75964.6000,2.2709,2641.4545,4.4000,1.0000,19463.7778,4.5000,1.0000,22105.2323,0.2489,0.0000,107050.7778,8980.9455,-98069.8323,7.3972,0.0999,25299.7000,0.0000,25299.7000,0.6559,6837.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6837.7568,0.0529,0.0000,0.0000,18461.9432,18461.9432,7.3972,-0.3301,31638.2000,0.0000,31638.2000,0.8203,7190.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7190.5000,0.0639,0.0000,0.0000,24447.7000,24447.7000,7.3972,0.0999,554.7000,0.0000,554.7000,0.0144,149.9189,3.7000,1.0000,0.0000,0.0000,0.0000,149.9189,0.0004,0.0000,0.0000,404.7811,404.7811,7.3972,-0.3301,11525.7000,0.0000,11525.7000,0.2988,2619.4773,4.4000,1.0000,0.0000,0.0000,0.0000,2619.4773,0.0077,0.0000,0.0000,8906.2227,8906.2227,7.3972,0.0999,13616.7000,0.0000,13616.7000,0.3530,3680.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3680.1892,0.0000,0.0000,0.0000,9936.5108,9936.5108,9.5070,7.4543,8.4806,-1.1647,-17470.3609,2.2067,411.9958,4.1200,9.5070,7.3537,8.4303,-1.2217,-9773.3638,1.1768,412.8792,4.1288,9.5070,7.3246,8.4158,-1.2384,-8668.9497,1.0299,413.2313,4.1323,4.4133,0.3737,0.0000,0.3737,6670.4000,-35912.6745,-35912.6745
8395.0000,8.3424,19.0024,14670.8000,72568.7000,-57897.9000,1.8815,3334.2727,4.4000,1.0000,16126.3778,4.5000,1.0000,19460.6505,0.1561,0.0000,88695.0778,11336.5273,-77358.5505,8.3424,1.0451,15056.9000,0.0000,15056.9000,0.3904,4069.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4069.4324,0.0269,0.0000,0.0000,10987.4676,10987.4676,8.3424,0.6151,63948.2000,0.0000,63948.2000,1.6580,14533.6818,4.4000,1.0000,0.0000,0.0000,0.0000,14533.6818,0.2063,0.0000,0.0000,49414.5182,49414.5182,8.3424,1.0451,551.4000,0.0000,551.4000,0.0143,149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,149.0270,0.0006,0.0000,0.0000,402.3730,402.3730,8.3424,0.6151,10656.5000,0.0000,10656.5000,0.2763,2421.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2421.9318,0.0079,0.0000,0.0000,8234.5682,8234.5682,8.3424,1.0451,16001.0000,0.0000,16001.0000,0.4149,4324.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4324.5946,0.0000,0.0000,0.0000,11676.4054,11676.4054,8.1546,8.3990,8.2768,0.1457,2185.1485,2.3176,436.6495,4.3665,8.1546,8.2992,8.2269,0.0861,689.1232,1.2360,437.5819,4.3758,8.1546,8.2702,8.2124,0.0689,482.5102,1.0817,437.9544,4.3795,4.6353,0.3977,0.0000,0.3977,48316.1000,3356.7818,3356.7818
8396.0000,8.4879,19.0259,16434.8000,75401.7000,-58966.9000,1.9549,3735.1818,4.4000,1.0000,16755.9333,4.5000,1.0000,20491.1152,0.1779,0.0000,92157.6333,12699.6182,-79458.0152,8.4879,1.1906,15063.2000,0.0000,15063.2000,0.3905,4071.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4071.1351,0.0316,0.0000,0.0000,10992.0649,10992.0649,8.4879,0.7606,79904.3000,0.0000,79904.3000,2.0717,18160.0682,4.4000,1.0000,0.0000,0.0000,0.0000,18160.0682,0.3365,0.0000,0.0000,61744.2318,61744.2318,8.4879,1.1906,554.8000,0.0000,554.8000,0.0144,149.9459,3.7000,1.0000,0.0000,0.0000,0.0000,149.9459,0.0007,0.0000,0.0000,404.8541,404.8541,8.4879,0.7606,11301.0000,0.0000,11301.0000,0.2930,2568.4091,4.4000,1.0000,0.0000,0.0000,0.0000,2568.4091,0.0096,0.0000,0.0000,8732.5909,8732.5909,8.4879,1.1906,15267.3000,0.0000,15267.3000,0.3958,4126.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4126.2973,0.0000,0.0000,0.0000,11141.0027,11141.0027,7.8014,8.5437,8.1726,0.4886,7329.0599,2.5602,484.5885,4.8459,7.8014,8.4454,8.1234,0.4239,3391.0808,1.3653,485.6074,4.8561,7.8014,8.4169,8.1092,0.4052,2836.5885,1.1949,486.0166,4.8602,5.1204,0.5563,0.0000,0.5563,63123.7000,13556.7292,13556.7292
8397.0000,9.9401,16.6275,27386.7000,38235.2000,-10848.5000,0.9913,6224.2500,4.4000,1.0000,8496.7111,4.5000,1.0000,14720.9611,0.0370,0.0000,46731.9111,21162.4500,-25569.4611,9.9401,2.6428,15062.6000,0.0000,15062.6000,0.3905,4070.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4070.9730,0.0199,0.0000,0.0000,10991.6270,10991.6270,9.9401,2.2128,78644.3000,0.0000,78644.3000,2.0390,17873.7045,4.4000,1.0000,0.0000,0.0000,0.0000,17873.7045,0.2471,0.0000,0.0000,60770.5955,60770.5955,9.9401,2.6428,544.6000,0.0000,544.6000,0.0141,147.1892,3.7000,1.0000,0.0000,0.0000,0.0000,147.1892,0.0005,0.0000,0.0000,397.4108,397.4108,9.9401,2.2128,12068.0000,0.0000,12068.0000,0.3129,2742.7273,4.4000,1.0000,0.0000,0.0000,0.0000,2742.7273,0.0092,0.0000,0.0000,9325.2727,9325.2727,9.9401,2.6428,13983.5000,0.0000,13983.5000,0.3625,3779.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3779.3243,0.0000,0.0000,0.0000,10204.1757,10204.1757,5.7695,9.9974,7.8834,2.2343,33513.9898,2.0552,394.0610,3.9406,5.7695,9.8964,7.8330,2.1807,17445.8263,1.0960,394.9174,3.9492,5.7695,9.8671,7.8183,2.1657,15159.8045,0.9592,395.2587,3.9526,4.1104,0.3138,0.0000,0.3138,109454.5000,66119.6206,66119.6206
8398.0000,10.0959,15.6194,30831.7000,35565.7000,-4734.0000,0.9221,7007.2045,4.4000,1.0000,7903.4889,4.5000,1.0000,14910.6934,0.0332,0.0000,43469.1889,23824.4955,-19644.6934,10.0959,2.7986,15057.5000,0.0000,15057.5000,0.3904,4069.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4069.5946,0.0210,0.0000,0.0000,10987.9054,10987.9054,10.0959,2.3686,87736.8000,0.0000,87736.8000,2.2747,19940.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19940.1818,0.3093,0.0000,0.0000,67796.6182,67796.6182,10.0959,2.7986,654.1000,0.0000,654.1000,0.0170,176.7838,3.7000,1.0000,0.0000,0.0000,0.0000,176.7838,0.0007,0.0000,0.0000,477.3162,477.3162,10.0959,2.3686,13106.9000,0.0000,13106.9000,0.3398,2978.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2978.8409,0.0108,0.0000,0.0000,10128.0591,10128.0591,10.0959,2.7986,11415.8000,0.0000,11415.8000,0.2960,3085.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3085.3514,0.0000,0.0000,0.0000,8330.4486,8330.4486,5.3217,10.1532,7.7374,2.6338,39506.4419,2.1200,409.1529,4.0915,5.3217,10.0523,7.6870,2.5785,20628.0460,1.1306,410.0443,4.1004,5.3217,10.0229,7.6723,2.5630,17941.1662,0.9894,410.3999,4.1040,4.2400,0.3751,0.0000,0.3751,123237.1000,78075.6541,78075.6541
8399.0000,10.2907,13.2947,33582.5000,29485.9000,4096.6000,0.8707,7632.3864,4.4000,1.0000,6552.4222,4.5000,1.0000,14184.8086,0.0287,0.0000,36038.3222,25950.1136,-10088.2086,10.2907,2.9934,15051.9000,0.0000,15051.9000,0.3902,4068.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4068.0811,0.0194,0.0000,0.0000,10983.8189,10983.8189,10.2907,2.5634,82701.2000,0.0000,82701.2000,2.1442,18795.7273,4.4000,1.0000,0.0000,0.0000,0.0000,18795.7273,0.2661,0.0000,0.0000,63905.4727,63905.4727,10.2907,2.9934,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0005,0.0000,0.0000,334.5811,334.5811,10.2907,2.5634,15214.4000,0.0000,15214.4000,0.3945,3457.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3457.8182,0.0134,0.0000,0.0000,11756.5818,11756.5818,10.2907,2.9934,9948.6000,0.0000,9948.6000,0.2579,2688.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2688.8108,0.0000,0.0000,0.0000,7259.7892,7259.7892,4.9292,10.3484,7.6388,2.8352,42528.7282,2.0347,394.4338,3.9443,4.9292,10.2468,7.5880,2.7818,22254.7873,1.0851,395.3003,3.9530,4.9292,10.2172,7.5732,2.7669,19368.5197,0.9496,395.6456,3.9565,4.0694,0.3282,0.0000,0.3282,127471.2000,84152.0351,84152.0351
8400.0000,10.3768,11.6236,35297.7000,25917.2000,9380.5000,0.9152,8022.2045,4.4000,1.0000,5759.3778,4.5000,1.0000,13781.5823,0.0331,0.0000,31676.5778,27275.4955,-4401.0823,10.3768,3.0795,15051.3000,0.0000,15051.3000,0.3902,4067.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4067.9189,0.0215,0.0000,0.0000,10983.3811,10983.3811,10.3768,2.6495,90206.1000,0.0000,90206.1000,2.3388,20501.3864,4.4000,1.0000,0.0000,0.0000,0.0000,20501.3864,0.3295,0.0000,0.0000,69704.7136,69704.7136,10.3768,3.0795,445.9000,0.0000,445.9000,0.0116,120.5135,3.7000,1.0000,0.0000,0.0000,0.0000,120.5135,0.0005,0.0000,0.0000,325.3865,325.3865,10.3768,2.6495,17430.6000,0.0000,17430.6000,0.4519,3961.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3961.5000,0.0173,0.0000,0.0000,13469.1000,13469.1000,10.3768,3.0795,5546.8000,0.0000,5546.8000,0.1438,1499.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1499.1351,0.0000,0.0000,0.0000,4047.6649,4047.6649,4.6365,10.4343,7.5354,3.1691,47535.7816,2.1257,413.9995,4.1400,4.6365,10.3331,7.4848,3.1135,24907.6687,1.1336,414.9068,4.1491,4.6365,10.3036,7.4700,3.0980,21685.7134,0.9921,415.2690,4.1527,4.2514,0.4019,0.0000,0.4019,138061.2000,94129.1637,94129.1637
8401.0000,10.4530,9.5823,38718.8000,21721.0000,16997.8000,1.0039,8799.7273,4.4000,1.0000,4826.8889,4.5000,1.0000,13626.6162,0.0390,0.0000,26547.8889,29919.0727,3371.1838,10.4530,3.1557,15085.9000,0.0000,15085.9000,0.3911,4077.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4077.2703,0.0213,0.0000,0.0000,11008.6297,11008.6297,10.4530,2.7257,83892.2000,0.0000,83892.2000,2.1751,19066.4091,4.4000,1.0000,0.0000,0.0000,0.0000,19066.4091,0.2882,0.0000,0.0000,64825.7909,64825.7909,10.4530,3.1557,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0005,0.0000,0.0000,297.5108,297.5108,10.4530,2.7257,19607.6000,0.0000,19607.6000,0.5084,4456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4456.2727,0.0203,0.0000,0.0000,15151.3273,15151.3273,10.4530,3.1557,1697.9000,0.0000,1697.9000,0.0440,458.8919,3.7000,1.0000,0.0000,0.0000,0.0000,458.8919,0.0000,0.0000,0.0000,1239.0081,1239.0081,4.4375,10.5107,7.4741,3.2271,48406.4503,2.0665,403.5780,4.0358,4.4375,10.4091,7.4233,3.1729,25382.8013,1.1020,404.4666,4.0447,4.4375,10.3795,7.4085,3.1577,22104.1991,0.9645,404.8211,4.0482,4.1330,0.3693,0.0000,0.3693,137689.1000,95893.4507,95893.4507
8402.0000,10.5195,8.4412,40393.4000,18669.4000,21724.0000,1.0473,9180.3182,4.4000,1.0000,4148.7556,4.5000,1.0000,13329.0737,0.0443,0.0000,22818.1556,31213.0818,8394.9263,10.5195,3.2222,15092.5000,0.0000,15092.5000,0.3913,4079.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4079.0541,0.0235,0.0000,0.0000,11013.4459,11013.4459,10.5195,2.7922,91893.1000,0.0000,91893.1000,2.3825,20884.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20884.7955,0.3593,0.0000,0.0000,71008.3045,71008.3045,10.5195,3.2222,397.0000,0.0000,397.0000,0.0103,107.2973,3.7000,1.0000,0.0000,0.0000,0.0000,107.2973,0.0005,0.0000,0.0000,289.7027,289.7027,10.5195,2.7922,21311.4000,0.0000,21311.4000,0.5525,4843.5000,4.4000,1.0000,0.0000,0.0000,0.0000,4843.5000,0.0251,0.0000,0.0000,16467.9000,16467.9000,10.5195,3.2222,963.2000,0.0000,963.2000,0.0250,260.3243,3.7000,1.0000,0.0000,0.0000,0.0000,260.3243,0.0000,0.0000,0.0000,702.8757,702.8757,4.1756,10.5767,7.3762,3.6283,54425.1910,2.2044,432.4210,4.3242,4.1756,10.4759,7.3258,3.5709,28567.3039,1.1756,433.3668,4.3337,4.1756,10.4465,7.3111,3.5550,24884.6603,1.0289,433.7452,4.3375,4.4089,0.4528,0.0000,0.4528,151381.2000,107877.1551,107877.1551
8403.0000,10.5507,7.5354,41741.3000,16092.3000,25649.0000,1.0822,9486.6591,4.4000,1.0000,3576.0667,4.5000,1.0000,13062.7258,0.0462,0.0000,19668.3667,32254.6409,12586.2742,10.5507,3.2534,15091.9000,0.0000,15091.9000,0.3913,4078.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4078.8919,0.0225,0.0000,0.0000,11013.0081,11013.0081,10.5507,2.8234,85249.9000,0.0000,85249.9000,2.2103,19374.9773,4.4000,1.0000,0.0000,0.0000,0.0000,19374.9773,0.3074,0.0000,0.0000,65874.9227,65874.9227,10.5507,3.2534,404.9000,0.0000,404.9000,0.0105,109.4324,3.7000,1.0000,0.0000,0.0000,0.0000,109.4324,0.0005,0.0000,0.0000,295.4676,295.4676,10.5507,2.8234,23115.5000,0.0000,23115.5000,0.5993,5253.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5253.5227,0.0285,0.0000,0.0000,17861.9773,17861.9773,10.5507,3.2534,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,4.0494,10.6081,7.3287,3.6295,54442.0278,2.1521,423.0650,4.2306,4.0494,10.5071,7.2782,3.5733,28586.3318,1.1477,423.9928,4.2399,4.0494,10.4776,7.2635,3.5577,24903.7929,1.0044,424.3639,4.2436,4.3043,0.4051,0.0000,0.4051,149923.0000,107932.1526,107932.1526
8404.0000,10.5684,6.8387,43355.2000,14180.2000,29175.0000,1.1241,9853.4545,4.4000,1.0000,3151.1556,4.5000,1.0000,13004.6101,0.0518,0.0000,17331.3556,33501.7455,16170.3899,10.5684,3.2711,15089.7000,0.0000,15089.7000,0.3912,4078.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4078.2973,0.0246,0.0000,0.0000,11011.4027,11011.4027,10.5684,2.8411,92543.7000,0.0000,92543.7000,2.3994,21032.6591,4.4000,1.0000,0.0000,0.0000,0.0000,21032.6591,0.3749,0.0000,0.0000,71511.0409,71511.0409,10.5684,3.2711,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0005,0.0000,0.0000,290.3595,290.3595,10.5684,2.8411,24855.8000,0.0000,24855.8000,0.6444,5649.0455,4.4000,1.0000,0.0000,0.0000,0.0000,5649.0455,0.0346,0.0000,0.0000,19206.7545,19206.7545,10.5684,3.2711,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,3.8609,10.6253,7.2431,3.9832,59747.3241,2.2900,451.9205,4.5192,3.8609,10.5252,7.1931,3.9239,31391.0629,1.2212,452.9041,4.5290,3.8609,10.4959,7.1784,3.9074,27352.0633,1.0688,453.2985,4.5330,4.5801,0.4865,0.0000,0.4865,162473.9000,118490.4502,118490.4502
8405.0000,10.5421,6.6413,43920.9000,13750.8000,30170.1000,1.1387,9982.0227,4.4000,1.0000,3055.7333,4.5000,1.0000,13037.7561,0.0516,0.0000,16806.5333,33938.8773,17132.3439,10.5421,3.2448,15080.8000,0.0000,15080.8000,0.3910,4075.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4075.8919,0.0231,0.0000,0.0000,11004.9081,11004.9081,10.5421,2.8148,84821.2000,0.0000,84821.2000,2.1991,19277.5455,4.4000,1.0000,0.0000,0.0000,0.0000,19277.5455,0.3104,0.0000,0.0000,65543.6545,65543.6545,10.5421,3.2448,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0005,0.0000,0.0000,294.6649,294.6649,10.5421,2.8148,26223.4000,0.0000,26223.4000,0.6799,5959.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5959.8636,0.0373,0.0000,0.0000,20263.5364,20263.5364,10.5421,3.2448,963.3000,0.0000,963.3000,0.0250,260.3514,3.7000,1.0000,0.0000,0.0000,0.0000,260.3514,0.0000,0.0000,0.0000,702.9486,702.9486,3.8365,10.5991,7.2178,3.8640,57959.2982,2.2221,439.0160,4.3902,3.8365,10.4988,7.1677,3.8063,30450.5510,1.1850,439.9740,4.3997,3.8365,10.4694,7.1530,3.7903,26532.2074,1.0371,440.3580,4.4036,4.4442,0.4229,0.0000,0.4229,157662.6000,114942.0565,114942.0565
8406.0000,10.5333,6.2259,44685.8000,12503.3000,32182.5000,1.1586,10155.8636,4.4000,1.0000,2778.5111,4.5000,1.0000,12934.3747,0.0552,0.0000,15281.8111,34529.9364,19248.1253,10.5333,3.2360,15080.1000,0.0000,15080.1000,0.3910,4075.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4075.7027,0.0249,0.0000,0.0000,11004.3973,11004.3973,10.5333,2.8060,91658.5000,0.0000,91658.5000,2.3764,20831.4773,4.4000,1.0000,0.0000,0.0000,0.0000,20831.4773,0.3720,0.0000,0.0000,70827.0227,70827.0227,10.5333,3.2360,545.5000,0.0000,545.5000,0.0141,147.4324,3.7000,1.0000,0.0000,0.0000,0.0000,147.4324,0.0008,0.0000,0.0000,398.0676,398.0676,10.5333,2.8060,26736.7000,0.0000,26736.7000,0.6932,6076.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6076.5227,0.0419,0.0000,0.0000,20660.1773,20660.1773,10.5333,3.2360,5191.0000,0.0000,5191.0000,0.1346,1402.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1402.9730,0.0000,0.0000,0.0000,3788.0270,3788.0270,3.6857,10.5897,7.1377,4.2321,63481.3356,2.3839,472.7005,4.7270,3.6857,10.4905,7.0881,4.1709,33367.1027,1.2713,473.7222,4.7372,3.6857,10.4614,7.0735,4.1539,29077.3788,1.1126,474.1331,4.7413,4.7679,0.4947,0.0000,0.4947,171394.3000,125925.8171,125925.8171
8407.0000,10.2200,8.4548,45437.9000,22164.9000,23273.0000,1.1781,10326.7955,4.4000,1.0000,4925.5333,4.5000,1.0000,15252.3288,0.0553,0.0000,27090.4333,35111.1045,8020.6712,10.2200,2.9227,15084.2000,0.0000,15084.2000,0.3911,4076.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4076.8108,0.0232,0.0000,0.0000,11007.3892,11007.3892,10.2200,2.4928,83172.8000,0.0000,83172.8000,2.1564,18902.9091,4.4000,1.0000,0.0000,0.0000,0.0000,18902.9091,0.3021,0.0000,0.0000,64269.8909,64269.8909,10.2200,2.9227,407.7000,0.0000,407.7000,0.0106,110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,110.1892,0.0005,0.0000,0.0000,297.5108,297.5108,10.2200,2.4928,26436.8000,0.0000,26436.8000,0.6854,6008.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6008.3636,0.0436,0.0000,0.0000,20428.4364,20428.4364,10.2200,2.9227,17506.7000,0.0000,17506.7000,0.4539,4731.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4731.5405,0.0022,0.0000,0.0000,12775.1595,12775.1595,4.0088,10.2761,7.1425,3.9284,58926.5588,2.4377,483.2595,4.8326,4.0088,10.1775,7.0931,3.8663,30930.0754,1.3000,484.2975,4.8430,4.0088,10.1485,7.0787,3.8489,26942.4237,1.1377,484.7158,4.8472,4.8754,0.4271,0.0000,0.4271,165881.2000,116799.0579,116799.0579
8408.0000,10.0220,10.9242,40885.2000,28867.1000,12018.1000,1.0600,9292.0909,4.4000,1.0000,6414.9111,4.5000,1.0000,15707.0020,0.0450,0.0000,35282.0111,31593.1091,-3688.9020,10.0220,2.7247,15092.7000,0.0000,15092.7000,0.3913,4079.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4079.1081,0.0231,0.0000,0.0000,11013.5919,11013.5919,10.0220,2.2947,88752.0000,0.0000,88752.0000,2.3011,20170.9091,4.4000,1.0000,0.0000,0.0000,0.0000,20170.9091,0.3364,0.0000,0.0000,68581.0909,68581.0909,10.0220,2.7247,397.6000,0.0000,397.6000,0.0103,107.4595,3.7000,1.0000,0.0000,0.0000,0.0000,107.4595,0.0005,0.0000,0.0000,290.1405,290.1405,10.0220,2.2947,25293.8000,0.0000,25293.8000,0.6558,5748.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5748.5909,0.0409,0.0000,0.0000,19545.2091,19545.2091,10.0220,2.7247,18609.6000,0.0000,18609.6000,0.4825,5029.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5029.6216,0.0032,0.0000,0.0000,13579.9784,13579.9784,4.2387,10.0779,7.1583,3.6792,55188.7179,2.4505,485.4419,4.8544,4.2387,9.9795,7.1091,3.6170,28935.6921,1.3068,486.4809,4.8648,4.2387,9.9507,7.0947,3.5995,25196.6988,1.1437,486.9000,4.8690,4.9010,0.4491,0.0000,0.4491,160163.8000,109321.1088,109321.1088
8409.0000,9.7550,14.7134,32980.3000,35084.3000,-2104.0000,0.9096,7495.5227,4.4000,1.0000,7796.5111,4.5000,1.0000,15292.0338,0.0326,0.0000,42880.8111,25484.7773,-17396.0338,9.7550,2.4577,20029.9000,0.0000,20029.9000,0.5193,5413.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5413.4865,0.0284,0.0000,0.0000,14616.4135,14616.4135,9.7550,2.0277,77307.4000,0.0000,77307.4000,2.0043,17569.8636,4.4000,1.0000,0.0000,0.0000,0.0000,17569.8636,0.2463,0.0000,0.0000,59737.5364,59737.5364,9.7550,2.4577,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0005,0.0000,0.0000,294.9568,294.9568,9.7550,2.0277,23203.4000,0.0000,23203.4000,0.6016,5273.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5273.5000,0.0323,0.0000,0.0000,17929.9000,17929.9000,9.7550,2.4577,17874.3000,0.0000,17874.3000,0.4634,4830.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4830.8919,0.0033,0.0000,0.0000,13043.4081,13043.4081,4.6817,9.8115,7.2466,2.9736,44604.0524,2.2544,444.8138,4.4481,4.6817,9.7121,7.1969,2.9157,23325.9529,1.2022,445.7748,4.4577,4.6817,9.6830,7.1823,2.8995,20296.1756,1.0522,446.1614,4.4616,4.5088,0.3434,0.0000,0.3434,136715.2000,88226.1809,88226.1809
8410.0000,9.4308,16.2225,29211.5000,41565.5000,-12354.0000,1.0777,6638.9773,4.4000,1.0000,9236.7778,4.5000,1.0000,15875.7551,0.0492,0.0000,50802.2778,22572.5227,-28229.7551,9.4308,2.1335,24985.0000,0.0000,24985.0000,0.6478,6752.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6752.7027,0.0433,0.0000,0.0000,18232.2973,18232.2973,9.4308,1.7036,77921.2000,0.0000,77921.2000,2.0203,17709.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17709.3636,0.2758,0.0000,0.0000,60211.8364,60211.8364,9.4308,2.1335,398.4000,0.0000,398.4000,0.0103,107.6757,3.7000,1.0000,0.0000,0.0000,0.0000,107.6757,0.0005,0.0000,0.0000,290.7243,290.7243,9.4308,1.7036,21211.2000,0.0000,21211.2000,0.5499,4820.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4820.7273,0.0282,0.0000,0.0000,16390.4727,16390.4727,9.4308,2.1335,15668.5000,0.0000,15668.5000,0.4062,4234.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4234.7297,0.0000,0.0000,0.0000,11433.7703,11433.7703,5.1211,9.4870,7.3041,2.6450,39675.2502,2.3561,463.6773,4.6368,5.1211,9.3882,7.2546,2.5849,20679.0732,1.2565,464.6730,4.6467,5.1211,9.3592,7.2401,2.5679,17975.0226,1.0996,465.0739,4.6507,4.7122,0.3970,0.0000,0.3970,127830.3000,78329.3459,78329.3459
8411.0000,9.2848,16.5560,27424.3000,42802.5000,-15378.2000,1.1097,6232.7955,4.4000,1.0000,9511.6667,4.5000,1.0000,15744.4621,0.0525,0.0000,52314.1667,21191.5045,-31122.6621,9.2848,1.9875,29923.7000,0.0000,29923.7000,0.7758,8087.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8087.4865,0.0529,0.0000,0.0000,21836.2135,21836.2135,9.2848,1.5575,65735.0000,0.0000,65735.0000,1.7043,14939.7727,4.4000,1.0000,0.0000,0.0000,0.0000,14939.7727,0.2021,0.0000,0.0000,50795.2273,50795.2273,9.2848,1.9875,397.7000,0.0000,397.7000,0.0103,107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,107.4865,0.0004,0.0000,0.0000,290.2135,290.2135,9.2848,1.5575,19070.9000,0.0000,19070.9000,0.4944,4334.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4334.2955,0.0217,0.0000,0.0000,14736.6045,14736.6045,9.2848,1.9875,14198.0000,0.0000,14198.0000,0.3681,3837.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3837.2973,0.0000,0.0000,0.0000,10360.7027,10360.7027,5.3983,9.3414,7.3698,2.2623,33934.9969,2.2314,437.8280,4.3783,5.3983,9.2418,7.3201,2.2050,17640.1269,1.1900,438.7739,4.3877,5.3983,9.2126,7.3055,2.1887,15321.1756,1.0414,439.1540,4.3915,4.4627,0.3296,0.0000,0.3296,113947.1000,66896.2994,66896.2994
8412.0000,9.2028,16.8565,25859.4000,43738.5000,-17879.1000,1.1340,5877.1364,4.4000,1.0000,9719.6667,4.5000,1.0000,15596.8030,0.0550,0.0000,53458.1667,19982.2636,-33475.9030,9.2028,1.9055,29924.1000,0.0000,29924.1000,0.7758,8087.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8087.5946,0.0536,0.0000,0.0000,21836.5054,21836.5054,9.2028,1.4756,65975.0000,0.0000,65975.0000,1.7105,14994.3182,4.4000,1.0000,0.0000,0.0000,0.0000,14994.3182,0.2046,0.0000,0.0000,50980.6818,50980.6818,9.2028,1.9055,501.9000,0.0000,501.9000,0.0130,135.6486,3.7000,1.0000,0.0000,0.0000,0.0000,135.6486,0.0005,0.0000,0.0000,366.2514,366.2514,9.2028,1.4756,17339.4000,0.0000,17339.4000,0.4496,3940.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3940.7727,0.0177,0.0000,0.0000,13398.6273,13398.6273,9.2028,1.9055,11440.8000,0.0000,11440.8000,0.2966,3092.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3092.1081,0.0000,0.0000,0.0000,8348.6919,8348.6919,5.5647,9.2596,7.4122,2.0805,31206.9343,2.1898,428.8482,4.2885,5.5647,9.1597,7.3622,2.0240,16192.1562,1.1678,429.7775,4.2978,5.5647,9.1305,7.3476,2.0080,14055.7642,1.0220,430.1505,4.3015,4.3796,0.3314,0.0000,0.3314,107302.1000,61454.8547,61454.8547
8413.0000,9.0494,16.9736,24703.5000,44413.7000,-19710.2000,1.1515,5614.4318,4.4000,1.0000,9869.7111,4.5000,1.0000,15484.1429,0.0550,0.0000,54283.4111,19089.0682,-35194.3429,9.0494,1.7521,29929.9000,0.0000,29929.9000,0.7760,8089.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8089.1622,0.0503,0.0000,0.0000,21840.7378,21840.7378,9.0494,1.3221,56919.4000,0.0000,56919.4000,1.4757,12936.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12936.2273,0.1510,0.0000,0.0000,43983.1727,43983.1727,9.0494,1.7521,505.2000,0.0000,505.2000,0.0131,136.5405,3.7000,1.0000,0.0000,0.0000,0.0000,136.5405,0.0005,0.0000,0.0000,368.6595,368.6595,9.0494,1.3221,15694.1000,0.0000,15694.1000,0.4069,3566.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3566.8409,0.0136,0.0000,0.0000,12127.2591,12127.2591,9.0494,1.7521,9970.2000,0.0000,9970.2000,0.2585,2694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2694.6486,0.0000,0.0000,0.0000,7275.5514,7275.5514,5.8480,9.1068,7.4774,1.7101,25652.0410,2.0409,398.5120,3.9851,5.8480,9.0058,7.4269,1.6570,13256.0595,1.0884,399.3840,3.9938,5.8480,8.9763,7.4121,1.6418,11492.9370,0.9525,399.7330,3.9973,4.0817,0.2703,0.0000,0.2703,93308.6000,50401.0375,50401.0375
8414.0000,9.0380,17.1478,23945.8000,44994.1000,-21048.3000,1.1666,5442.2273,4.4000,1.0000,9998.6889,4.5000,1.0000,15440.9162,0.0572,0.0000,54992.7889,18503.5727,-36489.2162,9.0380,1.7407,29927.2000,0.0000,29927.2000,0.7759,8088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8088.4324,0.0519,0.0000,0.0000,21838.7676,21838.7676,9.0380,1.3108,60159.5000,0.0000,60159.5000,1.5597,13672.6136,4.4000,1.0000,0.0000,0.0000,0.0000,13672.6136,0.1698,0.0000,0.0000,46486.8864,46486.8864,9.0380,1.7407,643.5000,0.0000,643.5000,0.0167,173.9189,3.7000,1.0000,0.0000,0.0000,0.0000,173.9189,0.0006,0.0000,0.0000,469.5811,469.5811,9.0380,1.3108,14286.8000,0.0000,14286.8000,0.3704,3247.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3247.0000,0.0114,0.0000,0.0000,11039.8000,11039.8000,9.0380,1.7407,8867.3000,0.0000,8867.3000,0.2299,2396.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2396.5676,0.0000,0.0000,0.0000,6470.7324,6470.7324,5.9025,9.0955,7.4990,1.6910,25364.5869,2.0596,401.7805,4.0178,5.9025,8.9944,7.4485,1.6373,13098.2488,1.0984,402.6607,4.0266,5.9025,8.9648,7.4337,1.6220,11353.7156,0.9613,403.0127,4.0301,4.1192,0.2910,0.0000,0.2910,92836.0000,49816.5513,49816.5513
8415.0000,8.9154,17.1908,23301.1000,45620.2000,-22319.1000,1.1828,5295.7045,4.4000,1.0000,10137.8222,4.5000,1.0000,15433.5268,0.0577,0.0000,55758.0222,18005.3955,-37752.6268,8.9154,1.6181,29925.9000,0.0000,29925.9000,0.7759,8088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8088.0811,0.0499,0.0000,0.0000,21837.8189,21837.8189,8.9154,1.1881,54262.2000,0.0000,54262.2000,1.4068,12332.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12332.3182,0.1377,0.0000,0.0000,41929.8818,41929.8818,8.9154,1.6181,510.5000,0.0000,510.5000,0.0132,137.9730,3.7000,1.0000,0.0000,0.0000,0.0000,137.9730,0.0004,0.0000,0.0000,372.5270,372.5270,8.9154,1.1881,13421.4000,0.0000,13421.4000,0.3480,3050.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3050.3182,0.0096,0.0000,0.0000,10371.0818,10371.0818,8.9154,1.6181,7764.4000,0.0000,7764.4000,0.2013,2098.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2098.4865,0.0000,0.0000,0.0000,5665.9135,5665.9135,6.1152,8.9733,7.5443,1.4434,21650.6473,1.9640,382.3539,3.8235,6.1152,8.8714,7.4933,1.3918,11134.5071,1.0474,383.1973,3.8320,6.1152,8.8417,7.4784,1.3771,9639.4420,0.9166,383.5339,3.8353,3.9280,0.2554,0.0000,0.2554,83565.3000,42424.5963,42424.5963
8416.0000,8.9700,17.3573,22957.5000,46259.4000,-23301.9000,1.1994,5217.6136,4.4000,1.0000,10279.8667,4.5000,1.0000,15497.4803,0.0607,0.0000,56539.2667,17739.8864,-38799.3803,8.9700,1.6727,29924.5000,0.0000,29924.5000,0.7758,8087.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8087.7027,0.0527,0.0000,0.0000,21836.7973,21836.7973,8.9700,1.2427,60072.6000,0.0000,60072.6000,1.5575,13652.8636,4.4000,1.0000,0.0000,0.0000,0.0000,13652.8636,0.1705,0.0000,0.0000,46419.7364,46419.7364,8.9700,1.6727,395.1000,0.0000,395.1000,0.0102,106.7838,3.7000,1.0000,0.0000,0.0000,0.0000,106.7838,0.0004,0.0000,0.0000,288.3162,288.3162,8.9700,1.2427,12915.1000,0.0000,12915.1000,0.3348,2935.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2935.2500,0.0094,0.0000,0.0000,9979.8500,9979.8500,8.9700,1.6727,8867.3000,0.0000,8867.3000,0.2299,2396.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2396.5676,0.0000,0.0000,0.0000,6470.7324,6470.7324,6.0542,9.0277,7.5409,1.5703,23554.9559,2.0538,399.9012,3.9990,6.0542,8.9261,7.4902,1.5166,12132.5912,1.0953,400.7805,4.0078,6.0542,8.8965,7.4753,1.5012,10508.5048,0.9586,401.1316,4.0113,4.1077,0.2937,0.0000,0.2937,88872.7000,46196.0520,46196.0520
8417.0000,9.1826,16.9062,26570.8000,45640.9000,-19070.1000,1.1833,6038.8182,4.4000,1.0000,10142.4222,4.5000,1.0000,16181.2404,0.0608,0.0000,55783.3222,20531.9818,-35251.3404,9.1826,1.8853,29925.9000,0.0000,29925.9000,0.7759,8088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8088.0811,0.0559,0.0000,0.0000,21837.8189,21837.8189,9.1826,1.4553,68665.1000,0.0000,68665.1000,1.7803,15605.7045,4.4000,1.0000,0.0000,0.0000,0.0000,15605.7045,0.2247,0.0000,0.0000,53059.3955,53059.3955,9.1826,1.8853,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0004,0.0000,0.0000,298.3865,298.3865,9.1826,1.4553,13775.1000,0.0000,13775.1000,0.3571,3130.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3130.7045,0.0115,0.0000,0.0000,10644.3955,10644.3955,9.1826,1.8853,10337.9000,0.0000,10337.9000,0.2680,2794.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2794.0270,0.0000,0.0000,0.0000,7543.8730,7543.8730,5.7378,9.2398,7.4888,1.9699,29549.1844,2.1876,426.9500,4.2695,5.7378,9.1391,7.4384,1.9131,15304.8246,1.1666,427.8820,4.2788,5.7378,9.1096,7.4237,1.8969,13278.5199,1.0210,428.2550,4.2825,4.3753,0.3533,0.0000,0.3533,104042.8000,58132.5289,58132.5289
8418.0000,9.8858,12.8237,40983.9000,35762.7000,5221.2000,1.0626,9314.5227,4.4000,1.0000,7947.2667,4.5000,1.0000,17261.7894,0.0493,0.0000,43709.9667,31669.3773,-12040.5894,9.8858,2.5885,24979.2000,0.0000,24979.2000,0.6476,6751.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6751.1351,0.0457,0.0000,0.0000,18228.0649,18228.0649,9.8858,2.1585,85953.3000,0.0000,85953.3000,2.2285,19534.8409,4.4000,1.0000,0.0000,0.0000,0.0000,19534.8409,0.3374,0.0000,0.0000,66418.4591,66418.4591,9.8858,2.5885,394.4000,0.0000,394.4000,0.0102,106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,106.5946,0.0005,0.0000,0.0000,287.8054,287.8054,9.8858,2.1585,14094.5000,0.0000,14094.5000,0.3654,3203.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3203.2955,0.0134,0.0000,0.0000,10891.2045,10891.2045,9.8858,2.5885,13646.5000,0.0000,13646.5000,0.3538,3688.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3688.2432,0.0000,0.0000,0.0000,9958.2568,9958.2568,4.6793,9.9425,7.3109,3.1588,47381.6859,2.3341,459.2041,4.5920,4.6793,9.8427,7.2610,3.0986,24789.1478,1.2447,460.1990,4.6020,4.6793,9.8135,7.2464,3.0818,21572.3676,1.0894,460.5982,4.6060,4.6682,0.4462,0.0000,0.4462,144289.1000,93743.2013,93743.2013
8419.0000,10.1112,9.2126,46951.5000,26232.5000,20719.0000,1.2173,10670.7955,4.4000,1.0000,5829.4444,4.5000,1.0000,16500.2399,0.0598,0.0000,32061.9444,36280.7045,4218.7601,10.1112,2.8139,15087.2000,0.0000,15087.2000,0.3912,4077.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4077.6216,0.0240,0.0000,0.0000,11009.5784,11009.5784,10.1112,2.3839,85456.3000,0.0000,85456.3000,2.2156,19421.8864,4.4000,1.0000,0.0000,0.0000,0.0000,19421.8864,0.3202,0.0000,0.0000,66034.4136,66034.4136,10.1112,2.8139,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0005,0.0000,0.0000,297.6568,297.6568,10.1112,2.3839,14167.2000,0.0000,14167.2000,0.3673,3219.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3219.8182,0.0137,0.0000,0.0000,10947.3818,10947.3818,10.1112,2.8139,16036.1000,0.0000,16036.1000,0.4158,4334.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4334.0811,0.0000,0.0000,0.0000,11702.0189,11702.0189,4.2602,10.1678,7.2140,3.5073,52609.2601,2.3089,456.2356,4.5624,4.2602,10.0681,7.1642,3.4478,27582.3664,1.2313,457.2251,4.5723,4.2602,10.0389,7.1496,3.4312,24018.1831,1.0776,457.6224,4.5762,4.6177,0.4182,0.0000,0.4182,151873.7000,104209.8096,104209.8096
8420.0000,10.0748,9.2978,46989.9000,26721.2000,20268.7000,1.2183,10679.5227,4.4000,1.0000,5938.0444,4.5000,1.0000,16617.5672,0.0629,0.0000,32659.2444,36310.3773,3651.1328,10.0748,2.7775,15080.1000,0.0000,15080.1000,0.3910,4075.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4075.7027,0.0268,0.0000,0.0000,11004.3973,11004.3973,10.0748,2.3476,97775.9000,0.0000,97775.9000,2.5350,22221.7955,4.4000,1.0000,0.0000,0.0000,0.0000,22221.7955,0.4336,0.0000,0.0000,75554.1045,75554.1045,10.0748,2.7775,395.3000,0.0000,395.3000,0.0102,106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,106.8378,0.0006,0.0000,0.0000,288.4622,288.4622,10.0748,2.3476,15699.3000,0.0000,15699.3000,0.4070,3568.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3568.0227,0.0174,0.0000,0.0000,12131.2773,12131.2773,10.0748,2.7775,15300.9000,0.0000,15300.9000,0.3967,4135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4135.3784,0.0000,0.0000,0.0000,11165.5216,11165.5216,4.1245,10.1309,7.1277,3.8289,57433.1397,2.4791,491.8004,4.9180,4.1245,10.0323,7.0784,3.7657,30125.5164,1.3221,492.8563,4.9286,4.1245,10.0034,7.0639,3.7480,26236.2396,1.1571,493.2818,4.9328,4.9583,0.5413,0.0000,0.5413,164520.2000,113794.8957,113794.8957
8421.0000,10.3433,5.8346,56077.1000,14767.2000,41309.9000,1.4539,12744.7955,4.4000,1.0000,3281.6000,4.5000,1.0000,16026.3955,0.0924,0.0000,18048.8000,43332.3045,25283.5045,10.3433,3.0460,15084.6000,0.0000,15084.6000,0.3911,4076.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4076.9189,0.0291,0.0000,0.0000,11007.6811,11007.6811,10.3433,2.6160,95091.8000,0.0000,95091.8000,2.4654,21611.7727,4.4000,1.0000,0.0000,0.0000,0.0000,21611.7727,0.4350,0.0000,0.0000,73480.0273,73480.0273,10.3433,3.0460,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0006,0.0000,0.0000,297.4378,297.4378,10.3433,2.6160,17586.0000,0.0000,17586.0000,0.4559,3996.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3996.8182,0.0216,0.0000,0.0000,13589.1818,13589.1818,10.3433,3.0460,14014.2000,0.0000,14014.2000,0.3633,3787.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3787.6216,0.0000,0.0000,0.0000,10226.5784,10226.5784,3.5903,10.3989,6.9946,4.4995,67493.1591,2.5701,512.9386,5.1294,3.5903,10.3011,6.9457,4.4345,35476.1035,1.3706,514.0332,5.1403,3.5903,10.2723,6.9313,4.4164,30915.1483,1.1995,514.4753,5.1448,5.1403,0.5787,0.0000,0.5787,183494.1000,133884.4109,133884.4109
8422.0000,10.2701,5.9045,55300.3000,15210.1000,40090.2000,1.4338,12568.2500,4.4000,1.0000,3380.0222,4.5000,1.0000,15948.2722,0.0932,0.0000,18590.1222,42732.0500,24141.9278,10.2701,2.9728,15092.7000,0.0000,15092.7000,0.3913,4079.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4079.1081,0.0319,0.0000,0.0000,11013.5919,11013.5919,10.2701,2.5429,106940.5000,0.0000,106940.5000,2.7726,24304.6591,4.4000,1.0000,0.0000,0.0000,0.0000,24304.6591,0.5640,0.0000,0.0000,82635.8409,82635.8409,10.2701,2.9728,542.8000,0.0000,542.8000,0.0141,146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,146.7027,0.0009,0.0000,0.0000,396.0973,396.0973,10.2701,2.5429,20043.4000,0.0000,20043.4000,0.5197,4555.3182,4.4000,1.0000,0.0000,0.0000,0.0000,4555.3182,0.0284,0.0000,0.0000,15488.0818,15488.0818,10.2701,2.9728,11440.8000,0.0000,11440.8000,0.2966,3092.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3092.1081,0.0000,0.0000,0.0000,8348.6919,8348.6919,3.4864,10.3251,6.9058,4.7725,71587.5656,2.7140,543.8445,5.4384,3.4864,10.2284,6.8574,4.7046,37636.6714,1.4473,544.9933,5.4499,3.4864,10.2000,6.8432,4.6857,32799.9945,1.2667,545.4591,5.4546,5.4281,0.7183,0.0000,0.7183,194150.4000,142024.2316,142024.2316
8423.0000,10.3166,4.9324,59063.4000,11323.0000,47740.4000,1.5313,13423.5000,4.4000,1.0000,2516.2222,4.5000,1.0000,15939.7222,0.1065,0.0000,13839.2222,45639.9000,31800.6778,10.3166,3.0193,15092.0000,0.0000,15092.0000,0.3913,4078.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4078.9189,0.0320,0.0000,0.0000,11013.0811,11013.0811,10.3166,2.5893,102198.5000,0.0000,102198.5000,2.6497,23226.9318,4.4000,1.0000,0.0000,0.0000,0.0000,23226.9318,0.5234,0.0000,0.0000,78971.5682,78971.5682,10.3166,3.0193,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0007,0.0000,0.0000,299.7730,299.7730,10.3166,2.5893,23639.4000,0.0000,23639.4000,0.6129,5372.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5372.5909,0.0380,0.0000,0.0000,18266.8091,18266.8091,10.3166,3.0193,9970.2000,0.0000,9970.2000,0.2585,2694.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2694.6486,0.0000,0.0000,0.0000,7275.5514,7275.5514,3.2992,10.3714,6.8353,4.9593,74389.7343,2.7272,548.2325,5.4823,3.2992,10.2750,6.7871,4.8913,39130.5557,1.4544,549.3872,5.4939,3.2992,10.2467,6.7729,4.8725,34107.1704,1.2728,549.8560,5.4986,5.4543,0.7006,0.0000,0.7006,199051.3000,147627.4605,147627.4605
8424.0000,10.2901,4.4485,62191.4000,9595.4000,52596.0000,1.6124,14134.4091,4.4000,1.0000,2132.3111,4.5000,1.0000,16266.7202,0.1240,0.0000,11727.7111,48056.9909,36329.2798,10.2901,2.9928,15091.6000,0.0000,15091.6000,0.3913,4078.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4078.8108,0.0361,0.0000,0.0000,11012.7892,11012.7892,10.2901,2.5628,113756.1000,0.0000,113756.1000,2.9493,25853.6591,4.4000,1.0000,0.0000,0.0000,0.0000,25853.6591,0.6797,0.0000,0.0000,87902.4409,87902.4409,10.2901,2.9928,394.9000,0.0000,394.9000,0.0102,106.7297,3.7000,1.0000,0.0000,0.0000,0.0000,106.7297,0.0008,0.0000,0.0000,288.1703,288.1703,10.2901,2.5628,27233.6000,0.0000,27233.6000,0.7061,6189.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6189.4545,0.0513,0.0000,0.0000,21044.1455,21044.1455,10.2901,2.9928,5558.7000,0.0000,5558.7000,0.1441,1502.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1502.3514,0.0000,0.0000,0.0000,4056.3486,4056.3486,3.1262,10.3442,6.7352,5.3949,80922.8330,2.9067,587.0006,5.8700,3.1262,10.2490,6.6876,5.3233,42586.2458,1.5501,588.2227,5.8822,3.1262,10.2210,6.6736,5.3034,37124.0955,1.3566,588.7208,5.8872,5.8135,0.8919,0.0000,0.8919,214630.9000,160633.1743,160633.1743
8425.0000,10.2927,4.2573,62327.0000,8627.6000,53699.4000,1.6159,14165.2273,4.4000,1.0000,1917.2444,4.5000,1.0000,16082.4717,0.1213,0.0000,10544.8444,48161.7727,37616.9283,10.2927,2.9954,15108.0000,0.0000,15108.0000,0.3917,4083.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4083.2432,0.0338,0.0000,0.0000,11024.7568,11024.7568,10.2927,2.5654,104424.3000,0.0000,104424.3000,2.7074,23732.7955,4.4000,1.0000,0.0000,0.0000,0.0000,23732.7955,0.5633,0.0000,0.0000,80691.5045,80691.5045,10.2927,2.9954,456.6000,0.0000,456.6000,0.0118,123.4054,3.7000,1.0000,0.0000,0.0000,0.0000,123.4054,0.0009,0.0000,0.0000,333.1946,333.1946,10.2927,2.5654,30622.1000,0.0000,30622.1000,0.7939,6959.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6959.5682,0.0606,0.0000,0.0000,23662.5318,23662.5318,10.2927,2.9954,1701.1000,0.0000,1701.1000,0.0441,459.7568,3.7000,1.0000,0.0000,0.0000,0.0000,459.7568,0.0000,0.0000,0.0000,1241.3432,1241.3432,3.0913,10.3470,6.7192,5.1912,77867.8288,2.7824,562.3127,5.6231,3.0913,10.2515,6.6714,5.1224,40979.1827,1.4838,563.4886,5.6349,3.0913,10.2234,6.6573,5.1033,35723.2477,1.2986,563.9675,5.6397,5.5649,0.7799,0.0000,0.7799,206011.5000,154570.2592,154570.2592
8426.0000,10.2441,4.0484,64496.5000,8082.2000,56414.3000,1.6722,14658.2955,4.4000,1.0000,1796.0444,4.5000,1.0000,16454.3399,0.1355,0.0000,9878.2444,49838.2045,39959.9601,10.2441,2.9468,15108.8000,0.0000,15108.8000,0.3917,4083.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4083.4595,0.0375,0.0000,0.0000,11025.3405,11025.3405,10.2441,2.5168,115493.8000,0.0000,115493.8000,2.9944,26248.5909,4.4000,1.0000,0.0000,0.0000,0.0000,26248.5909,0.7155,0.0000,0.0000,89245.2091,89245.2091,10.2441,2.9468,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0009,0.0000,0.0000,324.9486,324.9486,10.2441,2.5168,32353.6000,0.0000,32353.6000,0.8388,7353.0909,4.4000,1.0000,0.0000,0.0000,0.0000,7353.0909,0.0711,0.0000,0.0000,25000.5091,25000.5091,10.2441,2.9468,964.9000,0.0000,964.9000,0.0250,260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,260.7838,0.0000,0.0000,0.0000,704.1162,704.1162,2.9794,10.2978,6.6386,5.5830,83744.2605,2.9668,601.7839,6.0178,2.9794,10.2033,6.5914,5.5104,44083.4687,1.5822,603.0289,6.0303,2.9794,10.1755,6.5775,5.4903,38432.3545,1.3847,603.5377,6.0354,5.9337,0.9605,0.0000,0.9605,220780.7000,166260.0837,166260.0837
8427.0000,10.2268,3.8775,67021.6000,7556.2000,59465.4000,1.7377,15232.1818,4.4000,1.0000,1679.1556,4.5000,1.0000,16911.3374,0.1457,0.0000,9235.3556,51789.4182,42554.0626,10.2268,2.9295,15110.6000,0.0000,15110.6000,0.3918,4083.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4083.9459,0.0370,0.0000,0.0000,11026.6541,11026.6541,10.2268,2.4995,109984.4000,0.0000,109984.4000,2.8516,24996.4545,4.4000,1.0000,0.0000,0.0000,0.0000,24996.4545,0.6517,0.0000,0.0000,84987.9455,84987.9455,10.2268,2.9295,458.4000,0.0000,458.4000,0.0119,123.8919,3.7000,1.0000,0.0000,0.0000,0.0000,123.8919,0.0009,0.0000,0.0000,334.5081,334.5081,10.2268,2.4995,33175.6000,0.0000,33175.6000,0.8601,7539.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7539.9091,0.0734,0.0000,0.0000,25635.6909,25635.6909,10.2268,2.9295,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,2.9383,10.2805,6.6094,5.5351,83026.3085,2.9318,595.4781,5.9548,2.9383,10.1861,6.5622,5.4635,43707.8870,1.5635,596.7096,5.9671,2.9383,10.1583,6.5483,5.4436,38105.4603,1.3684,597.2130,5.9721,5.8637,0.9087,0.0000,0.9087,218606.6000,164839.6557,164839.6557
8428.0000,10.1675,3.6666,70360.8000,7060.1000,63300.7000,1.8242,15991.0909,4.4000,1.0000,1568.9111,4.5000,1.0000,17560.0020,0.1684,0.0000,8629.0111,54369.7091,45740.6980,10.1675,2.8702,15121.7000,0.0000,15121.7000,0.3921,4086.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4086.9459,0.0416,0.0000,0.0000,11034.7541,11034.7541,10.1675,2.4402,122155.2000,0.0000,122155.2000,3.1671,27762.5455,4.4000,1.0000,0.0000,0.0000,0.0000,27762.5455,0.8397,0.0000,0.0000,94392.6545,94392.6545,10.1675,2.8702,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0010,0.0000,0.0000,324.5838,324.5838,10.1675,2.4402,33678.5000,0.0000,33678.5000,0.8732,7654.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7654.2045,0.0803,0.0000,0.0000,26024.2955,26024.2955,10.1675,2.8702,412.2000,0.0000,412.2000,0.0107,111.4054,3.7000,1.0000,0.0000,0.0000,0.0000,111.4054,0.0000,0.0000,0.0000,300.7946,300.7946,2.8249,10.2204,6.5226,5.9700,89549.3812,3.1394,640.1655,6.4017,2.8249,10.1274,6.4761,5.8943,47154.6897,1.6742,641.4722,6.4147,2.8249,10.0999,6.4624,5.8734,41113.7095,1.4652,642.0086,6.4201,6.2788,1.1310,0.0000,1.1310,235113.1000,177817.7804,177817.7804
8429.0000,10.0841,4.7765,57744.7000,11431.6000,46313.1000,1.4971,13123.7955,4.4000,1.0000,2540.3556,4.5000,1.0000,15664.1510,0.1062,0.0000,13971.9556,44620.9045,30648.9490,10.0841,2.7868,15120.8000,0.0000,15120.8000,0.3920,4086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4086.7027,0.0356,0.0000,0.0000,11034.0973,11034.0973,10.0841,2.3569,116830.2000,0.0000,116830.2000,3.0290,26552.3182,4.4000,1.0000,0.0000,0.0000,0.0000,26552.3182,0.7057,0.0000,0.0000,90277.8818,90277.8818,10.0841,2.7868,458.9000,0.0000,458.9000,0.0119,124.0270,3.7000,1.0000,0.0000,0.0000,0.0000,124.0270,0.0010,0.0000,0.0000,334.8730,334.8730,10.0841,2.3569,33530.7000,0.0000,33530.7000,0.8693,7620.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7620.6136,0.0753,0.0000,0.0000,25910.0864,25910.0864,10.0841,2.7868,964.9000,0.0000,964.9000,0.0250,260.7838,3.7000,1.0000,0.0000,0.0000,0.0000,260.7838,0.0000,0.0000,0.0000,704.1162,704.1162,3.0105,10.1376,6.5740,5.3370,80054.8275,2.9122,592.4514,5.9245,3.0105,10.0437,6.5271,5.2662,42129.5419,1.5530,593.6717,5.9367,3.0105,10.0159,6.5132,5.2465,36725.6342,1.3592,594.1714,5.9417,5.8245,0.9238,0.0000,0.9238,213218.6000,158910.0037,158910.0037
8430.0000,9.9840,5.7442,52093.3000,14864.4000,37228.9000,1.3506,11839.3864,4.4000,1.0000,3303.2000,4.5000,1.0000,15142.5864,0.0884,0.0000,18167.6000,40253.9136,22086.3136,9.9840,2.6867,15120.3000,0.0000,15120.3000,0.3920,4086.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4086.5676,0.0368,0.0000,0.0000,11033.7324,11033.7324,9.9840,2.2567,128488.6000,0.0000,128488.6000,3.3313,29201.9545,4.4000,1.0000,0.0000,0.0000,0.0000,29201.9545,0.8469,0.0000,0.0000,99286.6455,99286.6455,9.9840,2.6867,602.8000,0.0000,602.8000,0.0156,162.9189,3.7000,1.0000,0.0000,0.0000,0.0000,162.9189,0.0014,0.0000,0.0000,439.8811,439.8811,9.9840,2.2567,32379.9000,0.0000,32379.9000,0.8395,7359.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7359.0682,0.0745,0.0000,0.0000,25020.8318,25020.8318,9.9840,2.6867,5202.0000,0.0000,5202.0000,0.1349,1405.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1405.9459,0.0000,0.0000,0.0000,3796.0541,3796.0541,3.0720,10.0371,6.5545,5.4301,81451.8231,3.0320,617.3610,6.1736,3.0720,9.9438,6.5079,5.3569,42855.5383,1.6169,618.6237,6.1862,3.0720,9.9163,6.4941,5.3366,37356.0971,1.4151,619.1418,6.1914,6.0640,1.0479,0.0000,1.0479,219022.5000,161663.4585,161663.4585
8431.0000,8.5093,16.4303,33553.8000,60280.7000,-26726.9000,1.5629,7625.8636,4.4000,1.0000,13395.7111,4.5000,1.0000,21021.5747,0.1052,0.0000,73676.4111,25927.9364,-47748.4747,8.5093,1.2120,15110.8000,0.0000,15110.8000,0.3918,4084.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4084.0000,0.0276,0.0000,0.0000,11026.8000,11026.8000,8.5093,0.7820,81819.3000,0.0000,81819.3000,2.1213,18595.2955,4.4000,1.0000,0.0000,0.0000,0.0000,18595.2955,0.3270,0.0000,0.0000,63224.0045,63224.0045,8.5093,1.2120,548.9000,0.0000,548.9000,0.0142,148.3514,3.7000,1.0000,0.0000,0.0000,0.0000,148.3514,0.0008,0.0000,0.0000,400.5486,400.5486,8.5093,0.7820,30329.3000,0.0000,30329.3000,0.7863,6893.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6893.0227,0.0600,0.0000,0.0000,23436.2773,23436.2773,8.5093,1.2120,17544.9000,0.0000,17544.9000,0.4549,4741.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4741.8649,0.0012,0.0000,0.0000,12803.0351,12803.0351,5.4387,8.5634,7.0010,2.1418,32127.3276,2.6657,531.8578,5.3186,5.4387,8.4682,6.9535,2.0764,16611.3773,1.4216,532.9604,5.3296,5.4387,8.4402,6.9394,2.0576,14403.4860,1.2441,533.4104,5.3341,5.3314,0.5218,0.0000,0.5218,118626.3000,63142.1909,63142.1909
8432.0000,7.4417,18.3239,16337.6000,94210.8000,-77873.2000,2.4426,3713.0909,4.4000,1.0000,20935.7333,4.5000,1.0000,24648.8242,0.3189,0.0000,115146.5333,12624.5091,-102522.0242,7.4417,0.1444,25683.3000,0.0000,25683.3000,0.6659,6941.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6941.4324,0.0736,0.0000,0.0000,18741.8676,18741.8676,7.4417,-0.2855,67346.5000,0.0000,67346.5000,1.7461,15306.0227,4.4000,1.0000,0.0000,0.0000,0.0000,15306.0227,0.2923,0.0000,0.0000,52040.4773,52040.4773,7.4417,0.1444,1154.0000,0.0000,1154.0000,0.0299,311.8919,3.7000,1.0000,0.0000,0.0000,0.0000,311.8919,0.0019,0.0000,0.0000,842.1081,842.1081,7.4417,-0.2855,28051.3000,0.0000,28051.3000,0.7273,6375.2955,4.4000,1.0000,0.0000,0.0000,0.0000,6375.2955,0.0569,0.0000,0.0000,21676.0045,21676.0045,7.4417,0.1444,18650.2000,0.0000,18650.2000,0.4835,5040.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5040.5946,0.0000,0.0000,0.0000,13609.6054,13609.6054,7.2551,7.4948,7.3749,0.1878,2817.5072,3.0476,597.8580,5.9786,7.2551,7.4015,7.3283,0.1147,917.6468,1.6253,599.0649,5.9906,7.2551,7.3741,7.3146,0.0933,652.8846,1.4224,599.5597,5.9956,6.0953,0.7436,0.0000,0.7436,63012.1000,4388.0387,4388.0387
8433.0000,6.6205,17.9472,12469.1000,107597.9000,-95128.8000,2.7897,2833.8864,4.4000,1.0000,23910.6444,4.5000,1.0000,26744.5308,0.4308,0.0000,131508.5444,9635.2136,-121873.3308,6.6205,-0.6768,31343.0000,0.0000,31343.0000,0.8126,8471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8471.0811,0.0896,0.0000,0.0000,22871.9189,22871.9189,6.6205,0.3361,28744.6000,3444.5000,25300.1000,0.7453,6532.8636,4.4000,1.0000,702.9592,4.9000,1.0000,7235.8228,0.0679,0.0000,4147.4592,22211.7364,18064.2772,6.6205,-0.6768,1959.9000,0.0000,1959.9000,0.0508,529.7027,3.7000,1.0000,0.0000,0.0000,0.0000,529.7027,0.0022,0.0000,0.0000,1430.1973,1430.1973,6.6205,-1.1068,25966.3000,0.0000,25966.3000,0.6732,5901.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5901.4318,0.0434,0.0000,0.0000,20064.8682,20064.8682,6.6205,-0.6768,17913.3000,0.0000,17913.3000,0.4644,4841.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4841.4324,0.0000,0.0000,0.0000,13071.8676,13071.8676,8.7922,6.6742,7.7332,-1.5074,-22611.2953,2.7680,534.3202,5.3432,8.7922,6.5797,7.6859,-1.5746,-12596.7281,1.4761,535.4077,5.3541,8.7922,6.5520,7.6721,-1.5946,-11162.1782,1.2919,535.8512,5.3585,5.5360,0.6339,0.0000,0.6339,7353.8000,-46370.2017,-46370.2017
