Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8434.0000,6.4040,17.9309,10488.1000,116546.9000,-106058.8000,3.0217,2383.6591,4.4000,1.0000,25899.3111,4.5000,1.0000,28282.9702,0.5314,0.0000,142446.2111,8104.4409,-134341.7702,6.4040,-0.8933,35637.0000,0.0000,35637.0000,0.9240,9631.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9631.6216,0.1132,0.0000,0.0000,26005.3784,26005.3784,6.4040,0.2555,19194.0000,2516.6000,16677.4000,0.4976,4362.2727,4.4000,1.0000,513.5918,4.9000,1.0000,4875.8646,0.0382,0.0000,3030.1918,14831.7273,11801.5354,6.4040,-0.8933,2117.5000,0.0000,2117.5000,0.0549,572.2973,3.7000,1.0000,0.0000,0.0000,0.0000,572.2973,0.0021,0.0000,0.0000,1545.2027,1545.2027,6.4040,-1.3232,24100.4000,0.0000,24100.4000,0.6248,5477.3636,4.4000,1.0000,0.0000,0.0000,0.0000,5477.3636,0.0364,0.0000,0.0000,18623.0364,18623.0364,6.4040,-0.8933,15702.7000,0.0000,15702.7000,0.4071,4243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4243.9730,0.0000,0.0000,0.0000,11458.7270,11458.7270,9.4471,6.4578,7.9525,-2.1253,-31879.8482,2.7651,528.5382,5.2854,9.4471,6.3631,7.9051,-2.1925,-17539.9673,1.4746,529.6121,5.2961,9.4471,6.3355,7.8913,-2.2126,-15488.0747,1.2905,530.0492,5.3005,5.5302,0.7213,0.0000,0.7213,-11823.8000,-64907.8903,-64907.8903
8435.0000,6.4326,18.0386,9894.4000,124067.4000,-114173.0000,3.2167,2248.7273,4.4000,1.0000,27570.5333,4.5000,1.0000,29819.2606,0.6395,0.0000,151637.9333,7645.6727,-143992.2606,6.4326,-0.8647,42084.3000,0.0000,42084.3000,1.0911,11374.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11374.1351,0.1584,0.0000,0.0000,30710.1649,30710.1649,6.4326,0.1632,19268.2000,2333.0000,16935.2000,0.4996,4379.1364,4.4000,1.0000,476.1224,4.9000,1.0000,4855.2588,0.0426,0.0000,2809.1224,14889.0636,12079.9412,6.4326,-0.8647,2176.4000,0.0000,2176.4000,0.0564,588.2162,3.7000,1.0000,0.0000,0.0000,0.0000,588.2162,0.0022,0.0000,0.0000,1588.1838,1588.1838,6.4326,-1.2947,21043.2000,0.0000,21043.2000,0.5456,4782.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4782.5455,0.0284,0.0000,0.0000,16260.6545,16260.6545,6.4326,-0.8647,14228.9000,0.0000,14228.9000,0.3689,3845.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3845.6486,0.0000,0.0000,0.0000,10383.2514,10383.2514,9.7067,6.4860,8.0964,-2.3926,-35889.4401,2.8891,548.7138,5.4871,9.7067,6.3919,8.0493,-2.4623,-19698.5477,1.5407,549.8181,5.4982,9.7067,6.3646,8.0357,-2.4832,-17382.0771,1.3484,550.2680,5.5027,5.7783,0.8711,0.0000,0.8711,-17705.0000,-72970.0649,-72970.0649
8436.0000,6.3283,17.9654,9913.9000,130917.4000,-121003.5000,3.3943,2253.1591,4.4000,1.0000,29092.7556,4.5000,1.0000,31345.9146,0.7399,0.0000,160010.1556,7660.7409,-152349.4146,6.3283,-0.9690,44228.1000,0.0000,44228.1000,1.1467,11953.5405,3.7000,1.0000,0.0000,0.0000,0.0000,11953.5405,0.1823,0.0000,0.0000,32274.5595,32274.5595,6.3283,1.2406,20539.6000,4502.6000,16037.0000,0.5325,4668.0909,4.4000,1.0000,918.8980,4.9000,1.0000,5586.9889,0.0497,0.0000,5421.4980,15871.5091,10450.0111,6.3283,-0.9690,2571.6000,0.0000,2571.6000,0.0667,695.0270,3.7000,1.0000,0.0000,0.0000,0.0000,695.0270,0.0027,0.0000,0.0000,1876.5730,1876.5730,6.3283,-1.3990,17707.6000,0.0000,17707.6000,0.4591,4024.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4024.4545,0.0199,0.0000,0.0000,13683.1455,13683.1455,6.3283,-0.9690,11465.6000,0.0000,11465.6000,0.2973,3098.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3098.8108,0.0000,0.0000,0.0000,8366.7892,8366.7892,10.0964,6.3815,8.2389,-2.8163,-42244.4163,2.9483,556.3995,5.5640,10.0964,6.2878,8.1921,-2.8870,-23096.2710,1.5723,557.5110,5.5751,10.0964,6.2606,8.1785,-2.9082,-20357.6491,1.3760,557.9642,5.5796,5.8965,0.9945,0.0000,0.9945,-28993.6000,-85698.3364,-85698.3364
8437.0000,6.1596,17.8216,9956.7000,137322.6000,-127365.9000,3.5603,2262.8864,4.4000,1.0000,30516.1333,4.5000,1.0000,32779.0197,0.8219,0.0000,167838.7333,7693.8136,-160144.9197,6.1596,-1.1377,38315.3000,0.0000,38315.3000,0.9934,10355.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10355.4865,0.1539,0.0000,0.0000,27959.8135,27959.8135,6.1596,1.8474,25061.3000,7107.9000,17953.4000,0.6498,5695.7500,4.4000,1.0000,1450.5918,4.9000,1.0000,7146.3418,0.0669,0.0000,8558.4918,19365.5500,10807.0582,6.1596,-1.1377,3076.3000,0.0000,3076.3000,0.0798,831.4324,3.7000,1.0000,0.0000,0.0000,0.0000,831.4324,0.0033,0.0000,0.0000,2244.8676,2244.8676,6.1596,-1.5676,14762.3000,0.0000,14762.3000,0.3827,3355.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3355.0682,0.0138,0.0000,0.0000,11407.2318,11407.2318,6.1596,-1.1377,9991.8000,0.0000,9991.8000,0.2591,2700.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2700.4865,0.0000,0.0000,0.0000,7291.3135,7291.3135,10.5545,6.2127,8.3836,-3.3074,-49611.1586,2.9625,555.5076,5.5551,10.5545,6.1192,8.3368,-3.3783,-27026.2607,1.5799,556.6119,5.5661,10.5545,6.0922,8.3233,-3.3996,-23797.2158,1.3827,557.0622,5.5706,5.9251,1.0598,0.0000,1.0598,-43266.8000,-100434.6351,-100434.6351
8438.0000,5.9838,17.7602,8358.1000,144888.5000,-136530.4000,3.7565,1899.5682,4.4000,1.0000,32197.4444,4.5000,1.0000,34097.0126,0.9560,0.0000,177085.9444,6458.5318,-170627.4126,5.9838,-1.3135,44226.9000,0.0000,44226.9000,1.1467,11953.2162,3.7000,1.0000,0.0000,0.0000,0.0000,11953.2162,0.1991,0.0000,0.0000,32273.6838,32273.6838,5.9838,4.0556,18226.0000,8778.0000,9448.0000,0.4725,4142.2727,4.4000,1.0000,1791.4286,4.9000,1.0000,5933.7013,0.0441,0.0000,10569.4286,14083.7273,3514.2987,5.9838,-1.3135,2937.1000,0.0000,2937.1000,0.0761,793.8108,3.7000,1.0000,0.0000,0.0000,0.0000,793.8108,0.0028,0.0000,0.0000,2143.2892,2143.2892,5.9838,-1.7435,12215.7000,0.0000,12215.7000,0.3167,2776.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2776.2955,0.0088,0.0000,0.0000,9439.4045,9439.4045,5.9838,-1.3135,8886.4000,0.0000,8886.4000,0.2304,2401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2401.7297,0.0000,0.0000,0.0000,6484.6703,6484.6703,11.0305,6.0366,8.5336,-3.8516,-57774.3959,2.9995,558.7086,5.5871,11.0305,5.9435,8.4870,-3.9231,-31384.8333,1.5996,559.8127,5.5981,11.0305,5.9166,8.4736,-3.9447,-27612.8370,1.3999,560.2631,5.6026,5.9990,1.2109,0.0000,1.2109,-58816.3000,-116772.0661,-116772.0661
8439.0000,5.7892,17.6459,7198.1000,152203.0000,-145004.9000,3.9461,1635.9318,4.4000,1.0000,33822.8889,4.5000,1.0000,35458.8207,1.0746,0.0000,186025.8889,5562.1682,-180463.7207,5.7892,-1.5081,42080.2000,0.0000,42080.2000,1.0910,11373.0270,3.7000,1.0000,0.0000,0.0000,0.0000,11373.0270,0.1905,0.0000,0.0000,30707.1730,30707.1730,5.7892,3.8045,15596.0000,7438.2000,8157.8000,0.4044,3544.5455,4.4000,1.0000,1518.0000,4.9000,1.0000,5062.5455,0.0351,0.0000,8956.2000,12051.4545,3095.2545,5.7892,-1.5081,1939.5000,0.0000,1939.5000,0.0503,524.1892,3.7000,1.0000,0.0000,0.0000,0.0000,524.1892,0.0016,0.0000,0.0000,1415.3108,1415.3108,5.7892,-1.9381,10314.4000,0.0000,10314.4000,0.2674,2344.1818,4.4000,1.0000,0.0000,0.0000,0.0000,2344.1818,0.0056,0.0000,0.0000,7970.2182,7970.2182,5.7892,-1.5081,7781.1000,0.0000,7781.1000,0.2017,2103.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2103.0000,0.0000,0.0000,0.0000,5678.1000,5678.1000,11.5129,5.8420,8.6775,-4.3461,-65191.1356,2.9805,551.6451,5.5165,11.5129,5.7489,8.6309,-4.4171,-35336.4606,1.5894,552.7327,5.5273,11.5129,5.7220,8.6174,-4.4386,-31070.0679,1.3910,553.1762,5.5318,5.9610,1.3074,0.0000,1.3074,-74731.9000,-131597.6642,-131597.6642
8440.0000,5.8843,17.6601,8940.1000,154758.7000,-145818.6000,4.0124,2031.8409,4.4000,1.0000,34390.8222,4.5000,1.0000,36422.6631,1.1184,0.0000,189149.5222,6908.2591,-182241.2631,5.8843,-1.4130,39937.9000,0.0000,39937.9000,1.0355,10794.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10794.0270,0.1812,0.0000,0.0000,29143.8730,29143.8730,5.8843,3.0557,19860.5000,8080.0000,11780.5000,0.5149,4513.7500,4.4000,1.0000,1648.9796,4.9000,1.0000,6162.7296,0.0502,0.0000,9728.9796,15346.7500,5617.7704,5.8843,-1.4130,1870.4000,0.0000,1870.4000,0.0485,505.5135,3.7000,1.0000,0.0000,0.0000,0.0000,505.5135,0.0016,0.0000,0.0000,1364.8865,1364.8865,5.8843,-1.8430,8438.4000,0.0000,8438.4000,0.2188,1917.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1917.8182,0.0037,0.0000,0.0000,6520.5818,6520.5818,5.8843,-1.4130,8886.4000,0.0000,8886.4000,0.2304,2401.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2401.7297,0.0000,0.0000,0.0000,6484.6703,6484.6703,11.5787,5.9369,8.7578,-4.3959,-65939.0398,3.0302,558.8670,5.5887,11.5787,5.8441,8.7114,-4.4679,-35742.9200,1.6160,559.9635,5.5996,11.5787,5.8173,8.6980,-4.4896,-31427.5215,1.4143,560.4108,5.6041,6.0605,1.3552,0.0000,1.3552,-74905.0000,-133109.4812,-133109.4812
8441.0000,6.0909,17.7014,12443.0000,157193.9000,-144750.9000,4.0755,2827.9545,4.4000,1.0000,34931.9778,4.5000,1.0000,37759.9323,1.1550,0.0000,192125.8778,9615.0455,-182510.8323,6.0909,-1.2064,34025.8000,0.0000,34025.8000,0.8822,9196.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9196.1622,0.1507,0.0000,0.0000,24829.6378,24829.6378,6.0909,2.3440,31004.3000,10249.1000,20755.2000,0.8038,7046.4318,4.4000,1.0000,2091.6531,4.9000,1.0000,9138.0849,0.1002,0.0000,12340.7531,23957.8682,11617.1151,6.0909,-1.2064,2419.6000,0.0000,2419.6000,0.0627,653.9459,3.7000,1.0000,0.0000,0.0000,0.0000,653.9459,0.0026,0.0000,0.0000,1765.6541,1765.6541,6.0909,-1.6364,8000.5000,0.0000,8000.5000,0.2074,1818.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1818.2955,0.0039,0.0000,0.0000,6182.2045,6182.2045,6.0909,-1.2064,10360.2000,0.0000,10360.2000,0.2686,2800.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2800.0541,0.0000,0.0000,0.0000,7560.1459,7560.1459,11.4635,6.1431,8.8033,-4.3095,-64643.0393,3.1502,579.8227,5.7982,11.4635,6.0510,8.7573,-4.3837,-35069.9909,1.6799,580.9502,5.8095,11.4635,6.0245,8.7440,-4.4061,-30843.0446,1.4702,581.4110,5.8141,6.3003,1.4124,0.0000,1.4124,-69189.6000,-130556.0748,-130556.0748
8442.0000,6.0685,17.5911,14540.1000,160591.8000,-146051.7000,4.1636,3304.5682,4.4000,1.0000,35687.0667,4.5000,1.0000,38991.6348,1.1868,0.0000,196278.8667,11235.5318,-185043.3348,6.0685,-1.2288,22213.0000,0.0000,22213.0000,0.5759,6003.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6003.5135,0.0865,0.0000,0.0000,16209.4865,16209.4865,6.0685,2.1071,39382.9000,12317.3000,27065.6000,1.0211,8950.6591,4.4000,1.0000,2513.7347,4.9000,1.0000,11464.3938,0.1406,0.0000,14831.0347,30432.2409,15601.2062,6.0685,-1.2288,1529.5000,0.0000,1529.5000,0.0397,413.3784,3.7000,1.0000,0.0000,0.0000,0.0000,413.3784,0.0017,0.0000,0.0000,1116.1216,1116.1216,6.0685,-1.6587,7686.8000,0.0000,7686.8000,0.1993,1747.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1747.0000,0.0041,0.0000,0.0000,5939.8000,5939.8000,6.0685,-1.2288,13676.2000,0.0000,13676.2000,0.3546,3696.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3696.2703,0.0000,0.0000,0.0000,9979.9297,9979.9297,11.6258,6.1206,8.8732,-4.4973,-67460.1542,3.1771,582.9775,5.8298,11.6258,6.0288,8.8273,-4.5719,-36575.4157,1.6943,584.1059,5.8411,11.6258,6.0024,8.8141,-4.5945,-32161.2209,1.4828,584.5674,5.8457,6.3542,1.4196,0.0000,1.4196,-73880.6000,-136196.7908,-136196.7908
8443.0000,7.6730,18.0253,22165.9000,91601.3000,-69435.4000,2.3749,5037.7045,4.4000,1.0000,20355.8444,4.5000,1.0000,25393.5490,0.2762,0.0000,111957.1444,17128.1955,-94828.9490,7.6730,0.3757,18289.3000,0.0000,18289.3000,0.4742,4943.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4943.0541,0.0384,0.0000,0.0000,13346.2459,13346.2459,7.6730,-0.0423,48473.9000,48.3000,48425.6000,1.2568,11016.7955,4.4000,1.0000,9.8571,4.9000,1.0000,11026.6526,0.1376,0.0000,58.1571,37457.1045,37398.9474,7.6730,0.3757,1266.3000,0.0000,1266.3000,0.0328,342.2432,3.7000,1.0000,0.0000,0.0000,0.0000,342.2432,0.0011,0.0000,0.0000,924.0568,924.0568,7.6730,-0.0543,7398.5000,0.0000,7398.5000,0.1918,1681.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1681.4773,0.0040,0.0000,0.0000,5717.0227,5717.0227,7.6730,0.3757,16071.1000,0.0000,16071.1000,0.4167,4343.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4343.5405,0.0000,0.0000,0.0000,11727.5595,11727.5595,9.0774,7.7276,8.4025,-0.8239,-12357.9291,2.3736,444.7050,4.4470,9.0774,7.6314,8.3544,-0.8825,-7059.9258,1.2658,445.6160,4.4562,9.0774,7.6036,8.3405,-0.8996,-6297.2618,1.1078,445.9832,4.4598,4.7472,0.4574,0.0000,0.4574,22015.4000,-25715.1167,-25715.1167
8444.0000,7.7406,17.7927,25466.4000,90678.4000,-65212.0000,2.3510,5787.8182,4.4000,1.0000,20150.7556,4.5000,1.0000,25938.5737,0.2710,0.0000,110829.1556,19678.5818,-91150.5737,7.7406,0.4433,18304.3000,0.0000,18304.3000,0.4746,4947.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4947.1081,0.0392,0.0000,0.0000,13357.1919,13357.1919,7.7406,0.0133,52354.4000,0.0000,52354.4000,1.3574,11898.7273,4.4000,1.0000,0.0000,0.0000,0.0000,11898.7273,0.1592,0.0000,0.0000,40455.6727,40455.6727,7.7406,0.4433,962.2000,0.0000,962.2000,0.0249,260.0541,3.7000,1.0000,0.0000,0.0000,0.0000,260.0541,0.0009,0.0000,0.0000,702.1459,702.1459,7.7406,0.0133,8239.7000,0.0000,8239.7000,0.2136,1872.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1872.6591,0.0049,0.0000,0.0000,6367.0409,6367.0409,7.7406,0.4433,15334.2000,0.0000,15334.2000,0.3976,4144.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3784,0.0000,0.0000,0.0000,11189.8216,11189.8216,8.7670,7.7955,8.2813,-0.6019,-9028.6082,2.4095,453.8770,4.5388,8.7670,7.6987,8.2329,-0.6618,-5294.7732,1.2850,454.8153,4.5482,8.7670,7.6707,8.2189,-0.6793,-4755.3193,1.1246,455.1932,4.5519,4.8191,0.4752,0.0000,0.4752,29982.8000,-19078.7006,-19078.7006
8445.0000,9.4916,15.5396,39327.2000,49219.2000,-9892.0000,1.2761,8938.0000,4.4000,1.0000,10937.6000,4.5000,1.0000,19875.6000,0.0628,0.0000,60156.8000,30389.2000,-29767.6000,9.4916,2.1943,18285.6000,0.0000,18285.6000,0.4741,4942.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4942.0541,0.0258,0.0000,0.0000,13343.5459,13343.5459,9.4916,1.7644,61578.9000,0.0000,61578.9000,1.5965,13995.2045,4.4000,1.0000,0.0000,0.0000,0.0000,13995.2045,0.1643,0.0000,0.0000,47583.6955,47583.6955,9.4916,2.1943,1055.5000,0.0000,1055.5000,0.0274,285.2703,3.7000,1.0000,0.0000,0.0000,0.0000,285.2703,0.0009,0.0000,0.0000,770.2297,770.2297,9.4916,1.7644,9230.8000,0.0000,9230.8000,0.2393,2097.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2097.9091,0.0055,0.0000,0.0000,7132.8909,7132.8909,9.4916,2.1943,14044.7000,0.0000,14044.7000,0.3641,3795.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3795.8649,0.0000,0.0000,0.0000,10248.8351,10248.8351,6.2774,9.5483,7.9128,1.6727,25090.3080,1.9888,380.8247,3.8082,6.2774,9.4485,7.8629,1.6215,12972.0223,1.0606,381.6422,3.8164,6.2774,9.4195,7.8485,1.6070,11249.2669,0.9282,381.9688,3.8197,3.9776,0.2594,0.0000,0.2594,94303.5000,49311.5972,49311.5972
8446.0000,9.6406,14.4022,44432.0000,46020.3000,-1588.3000,1.1932,10098.1818,4.4000,1.0000,10226.7333,4.5000,1.0000,20324.9152,0.0531,0.0000,56247.0333,34333.8182,-21913.2152,9.6406,2.3433,15493.5000,0.0000,15493.5000,0.4017,4187.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4187.4324,0.0202,0.0000,0.0000,11306.0676,11306.0676,9.6406,1.9133,65130.0000,0.0000,65130.0000,1.6886,14802.2727,4.4000,1.0000,0.0000,0.0000,0.0000,14802.2727,0.1750,0.0000,0.0000,50327.7273,50327.7273,9.6406,2.3433,615.2000,0.0000,615.2000,0.0160,166.2703,3.7000,1.0000,0.0000,0.0000,0.0000,166.2703,0.0005,0.0000,0.0000,448.9297,448.9297,9.6406,1.9133,10468.3000,0.0000,10468.3000,0.2714,2379.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2379.1591,0.0065,0.0000,0.0000,8089.1409,8089.1409,9.6406,2.3433,11465.6000,0.0000,11465.6000,0.2973,3098.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3098.8108,0.0000,0.0000,0.0000,8366.7892,8366.7892,5.8452,9.6979,7.7716,1.9160,28740.3739,1.9340,372.6954,3.7270,5.8452,9.5970,7.7211,1.8656,14925.0987,1.0314,373.5072,3.7351,5.8452,9.5676,7.7064,1.8514,12959.9668,0.9027,373.8309,3.7383,3.8681,0.2553,0.0000,0.2553,101584.3000,56625.4395,56625.4395
8447.0000,10.2075,10.4897,53338.7000,34953.8000,18384.9000,1.3829,12122.4318,4.4000,1.0000,7767.5111,4.5000,1.0000,19889.9429,0.0904,0.0000,42721.3111,41216.2682,-1505.0429,10.2075,2.9102,15120.8000,0.0000,15120.8000,0.3920,4086.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4086.7027,0.0350,0.0000,0.0000,11034.0973,11034.0973,10.2075,2.4803,121887.9000,0.0000,121887.9000,3.1602,27701.7955,4.4000,1.0000,0.0000,0.0000,0.0000,27701.7955,0.7448,0.0000,0.0000,94186.1045,94186.1045,10.2075,2.9102,457.9000,0.0000,457.9000,0.0119,123.7568,3.7000,1.0000,0.0000,0.0000,0.0000,123.7568,0.0008,0.0000,0.0000,334.1432,334.1432,10.2075,2.4803,12259.6000,0.0000,12259.6000,0.3179,2786.2727,4.4000,1.0000,0.0000,0.0000,0.0000,2786.2727,0.0119,0.0000,0.0000,9473.3273,9473.3273,10.2075,2.9102,9991.8000,0.0000,9991.8000,0.2591,2700.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2700.4865,0.0000,0.0000,0.0000,7291.3135,7291.3135,4.5370,10.2623,7.3997,4.0660,60990.6474,2.7619,541.2068,5.4121,4.5370,10.1658,7.3514,3.9972,31977.2653,1.4729,542.3379,5.4234,4.5370,10.1377,7.3374,3.9780,27846.0302,1.2891,542.7950,5.4279,5.5239,0.8829,0.0000,0.8829,178102.9000,120813.9429,120813.9429
8448.0000,10.2132,8.7095,57941.0000,29503.6000,28437.4000,1.5022,13168.4091,4.4000,1.0000,6556.3556,4.5000,1.0000,19724.7646,0.1183,0.0000,36059.9556,44772.5909,8712.6354,10.2132,2.9159,15109.5000,0.0000,15109.5000,0.3917,4083.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4083.6486,0.0444,0.0000,0.0000,11025.8514,11025.8514,10.2132,2.4859,149205.5000,0.0000,149205.5000,3.8684,33910.3409,4.4000,1.0000,0.0000,0.0000,0.0000,33910.3409,1.2220,0.0000,0.0000,115295.1591,115295.1591,10.2132,2.9159,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0011,0.0000,0.0000,326.6270,326.6270,10.2132,2.4859,14010.6000,0.0000,14010.6000,0.3633,3184.2273,4.4000,1.0000,0.0000,0.0000,0.0000,3184.2273,0.0163,0.0000,0.0000,10826.3727,10826.3727,10.2132,2.9159,5570.4000,0.0000,5570.4000,0.1444,1505.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1505.5135,0.0000,0.0000,0.0000,4064.8865,4064.8865,4.0118,10.2664,7.1391,5.0514,75770.4167,3.1408,622.7420,6.2274,4.0118,10.1728,7.0923,4.9753,39802.0412,1.6750,624.0095,6.2401,4.0118,10.1454,7.0786,4.9542,34679.0742,1.4659,624.5267,6.2453,6.2817,1.4021,0.0000,1.4021,212781.0000,150251.5320,150251.5320
8449.0000,10.1798,7.4300,62464.0000,25438.4000,37025.6000,1.6195,14196.3636,4.4000,1.0000,5652.9778,4.5000,1.0000,19849.3414,0.1393,0.0000,31091.3778,48267.6364,17176.2586,10.1798,2.8825,15135.4000,0.0000,15135.4000,0.3924,4090.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4090.6486,0.0465,0.0000,0.0000,11044.7514,11044.7514,10.1798,2.4525,149794.3000,0.0000,149794.3000,3.8837,34044.1591,4.4000,1.0000,0.0000,0.0000,0.0000,34044.1591,1.2648,0.0000,0.0000,115750.1409,115750.1409,10.1798,2.8825,456.8000,0.0000,456.8000,0.0118,123.4595,3.7000,1.0000,0.0000,0.0000,0.0000,123.4595,0.0011,0.0000,0.0000,333.3405,333.3405,10.1798,2.4525,15910.2000,0.0000,15910.2000,0.4125,3615.9545,4.4000,1.0000,0.0000,0.0000,0.0000,3615.9545,0.0199,0.0000,0.0000,12294.2455,12294.2455,10.1798,2.8825,1704.4000,0.0000,1704.4000,0.0442,460.6486,3.7000,1.0000,0.0000,0.0000,0.0000,460.6486,0.0000,0.0000,0.0000,1243.7514,1243.7514,3.7495,10.2325,6.9910,5.3045,79567.9664,3.1821,635.1673,6.3517,3.7495,10.1398,6.9446,5.2282,41825.4355,1.6969,636.4496,6.3645,3.7495,10.1126,6.9310,5.2070,36449.0863,1.4851,636.9749,6.3697,6.3641,1.4716,0.0000,1.4716,220026.7000,157842.4882,157842.4882
8450.0000,10.1230,6.4266,67999.3000,22425.7000,45573.6000,1.7630,15454.3864,4.4000,1.0000,4983.4889,4.5000,1.0000,20437.8753,0.1743,0.0000,27409.1889,52544.9136,25135.7247,10.1230,2.8257,15140.1000,0.0000,15140.1000,0.3925,4091.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4091.9189,0.0532,0.0000,0.0000,11048.1811,11048.1811,10.1230,2.3958,163795.3000,0.0000,163795.3000,4.2467,37226.2045,4.4000,1.0000,0.0000,0.0000,0.0000,37226.2045,1.6019,0.0000,0.0000,126569.0955,126569.0955,10.1230,2.8257,447.6000,0.0000,447.6000,0.0116,120.9730,3.7000,1.0000,0.0000,0.0000,0.0000,120.9730,0.0013,0.0000,0.0000,326.6270,326.6270,10.1230,2.3958,16745.2000,0.0000,16745.2000,0.4342,3805.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3805.7273,0.0233,0.0000,0.0000,12939.4727,12939.4727,10.1230,2.8257,966.5000,0.0000,966.5000,0.0251,261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,261.2162,0.0000,0.0000,0.0000,705.2838,705.2838,3.4565,10.1747,6.8156,5.9365,89047.2186,3.4365,691.4491,6.9145,3.4565,10.0838,6.7702,5.8556,46844.7774,1.8326,692.8208,6.9282,3.4565,10.0571,6.7568,5.8332,40832.3887,1.6039,693.3863,6.9339,6.8731,1.8540,0.0000,1.8540,242668.3000,176724.3848,176724.3848
8451.0000,10.0685,5.8012,72497.3000,20522.8000,51974.5000,1.8796,16476.6591,4.4000,1.0000,4560.6222,4.5000,1.0000,21037.2813,0.1988,0.0000,25083.4222,56020.6409,30937.2187,10.0685,2.7712,15150.2000,0.0000,15150.2000,0.3928,4094.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4094.6486,0.0540,0.0000,0.0000,11055.5514,11055.5514,10.0685,2.3412,160586.9000,0.0000,160586.9000,4.1635,36497.0227,4.4000,1.0000,0.0000,0.0000,0.0000,36497.0227,1.5647,0.0000,0.0000,124089.8773,124089.8773,10.0685,2.7712,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0013,0.0000,0.0000,333.4865,333.4865,10.0685,2.3412,17229.7000,0.0000,17229.7000,0.4467,3915.8409,4.4000,1.0000,0.0000,0.0000,0.0000,3915.8409,0.0244,0.0000,0.0000,13313.8591,13313.8591,10.0685,2.7712,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,3.3089,10.1199,6.7144,6.0466,90699.2237,3.4526,697.8942,6.9789,3.3089,10.0296,6.6692,5.9659,47727.1450,1.8412,699.2711,6.9927,3.3089,10.0030,6.6559,5.9435,41604.7107,1.6114,699.8404,6.9984,6.9052,1.8431,0.0000,1.8431,245810.9000,180031.0794,180031.0794
8452.0000,9.9958,5.2906,76429.7000,18898.0000,57531.7000,1.9816,17370.3864,4.4000,1.0000,4199.5556,4.5000,1.0000,21569.9419,0.2306,0.0000,23097.5556,59059.3136,35961.7581,9.9958,2.6985,15149.5000,0.0000,15149.5000,0.3928,4094.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4094.4595,0.0599,0.0000,0.0000,11055.0405,11055.0405,9.9958,2.2685,173055.3000,0.0000,173055.3000,4.4868,39330.7500,4.4000,1.0000,0.0000,0.0000,0.0000,39330.7500,1.8953,0.0000,0.0000,133724.5500,133724.5500,9.9958,2.6985,447.1000,0.0000,447.1000,0.0116,120.8378,3.7000,1.0000,0.0000,0.0000,0.0000,120.8378,0.0014,0.0000,0.0000,326.2622,326.2622,9.9958,2.2685,17477.6000,0.0000,17477.6000,0.4531,3972.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3972.1818,0.0265,0.0000,0.0000,13505.4182,13505.4182,9.9958,2.6985,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,3.1091,10.0463,6.5777,6.5435,98151.8423,3.6683,746.1334,7.4613,3.1091,9.9574,6.5332,6.4591,51672.4486,1.9562,747.5839,7.4758,3.1091,9.9312,6.5202,6.4357,45049.8245,1.7121,748.1868,7.4819,7.3366,2.2137,0.0000,2.2137,264073.8000,194874.1155,194874.1155
8453.0000,9.7505,7.2889,71054.3000,30611.8000,40442.5000,1.8422,16148.7045,4.4000,1.0000,6802.6222,4.5000,1.0000,22951.3268,0.1940,0.0000,37414.4222,54905.5955,17491.1732,9.7505,2.4532,15148.9000,0.0000,15148.9000,0.3928,4094.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4094.2973,0.0559,0.0000,0.0000,11054.6027,11054.6027,9.7505,2.0233,167956.7000,0.0000,167956.7000,4.3546,38171.9773,4.4000,1.0000,0.0000,0.0000,0.0000,38171.9773,1.7244,0.0000,0.0000,129784.7227,129784.7227,9.7505,2.4532,457.8000,0.0000,457.8000,0.0119,123.7297,3.7000,1.0000,0.0000,0.0000,0.0000,123.7297,0.0014,0.0000,0.0000,334.0703,334.0703,9.7505,2.0233,17439.4000,0.0000,17439.4000,0.4521,3963.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3963.5000,0.0258,0.0000,0.0000,13475.9000,13475.9000,9.7505,2.4532,966.5000,0.0000,966.5000,0.0251,261.2162,3.7000,1.0000,0.0000,0.0000,0.0000,261.2162,0.0000,0.0000,0.0000,705.2838,705.2838,3.4197,9.8012,6.6105,5.8076,87114.0238,3.5393,718.8252,7.1883,3.4197,9.7121,6.5659,5.7260,45808.3878,1.8875,720.2249,7.2022,3.4197,9.6859,6.5528,5.7033,39923.3411,1.6519,720.8067,7.2081,7.0786,2.0014,0.0000,2.0014,242411.8000,172845.7527,172845.7527
8454.0000,9.6054,8.3959,69284.4000,36947.0000,32337.4000,1.7963,15746.4545,4.4000,1.0000,8210.4444,4.5000,1.0000,23956.8990,0.1892,0.0000,45157.4444,53537.9455,8380.5010,9.6054,2.3081,15137.8000,0.0000,15137.8000,0.3925,4091.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4091.2973,0.0587,0.0000,0.0000,11046.5027,11046.5027,9.6054,1.8782,178705.7000,0.0000,178705.7000,4.6333,40614.9318,4.4000,1.0000,0.0000,0.0000,0.0000,40614.9318,1.9769,0.0000,0.0000,138090.7682,138090.7682,9.6054,2.3081,601.7000,0.0000,601.7000,0.0156,162.6216,3.7000,1.0000,0.0000,0.0000,0.0000,162.6216,0.0019,0.0000,0.0000,439.0784,439.0784,9.6054,1.8782,16644.7000,0.0000,16644.7000,0.4315,3782.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3782.8864,0.0258,0.0000,0.0000,12861.8136,12861.8136,9.6054,2.3081,5212.9000,0.0000,5212.9000,0.1352,1408.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1408.8919,0.0000,0.0000,0.0000,3804.0081,3804.0081,3.4909,9.6555,6.5732,5.8684,88026.0813,3.7022,753.1834,7.5318,3.4909,9.5675,6.5292,5.7841,46272.6783,1.9743,754.6333,7.5463,3.4909,9.5415,6.5162,5.7606,40323.9124,1.7279,755.2381,7.5524,7.4044,2.2526,0.0000,2.2526,248640.2000,174622.6720,174622.6720
8455.0000,8.2094,16.2287,45819.1000,84240.5000,-38421.4000,2.1841,10413.4318,4.4000,1.0000,18720.1111,4.5000,1.0000,29133.5429,0.2508,0.0000,102960.6111,35405.6682,-67554.9429,8.2094,0.9121,15137.2000,0.0000,15137.2000,0.3925,4091.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4091.1351,0.0441,0.0000,0.0000,11046.0649,11046.0649,8.2094,0.4822,113546.7000,0.0000,113546.7000,2.9439,25806.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25806.0682,0.7614,0.0000,0.0000,87740.6318,87740.6318,8.2094,0.9121,552.8000,0.0000,552.8000,0.0143,149.4054,3.7000,1.0000,0.0000,0.0000,0.0000,149.4054,0.0011,0.0000,0.0000,403.3946,403.3946,8.2094,0.4822,15053.9000,0.0000,15053.9000,0.3903,3421.3409,4.4000,1.0000,0.0000,0.0000,0.0000,3421.3409,0.0200,0.0000,0.0000,11632.5591,11632.5591,8.2094,0.9121,17582.8000,0.0000,17582.8000,0.4559,4752.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4752.1081,0.0000,0.0000,0.0000,12830.6919,12830.6919,5.9301,8.2608,7.0954,1.9121,28681.3649,3.1905,633.8367,6.3384,5.9301,8.1705,7.0503,1.8378,14702.4258,1.7014,635.0797,6.3508,5.9301,8.1439,7.0370,1.8164,12714.6087,1.4891,635.5945,6.3559,6.3810,1.0773,0.0000,1.0773,123452.0000,56098.3993,56098.3993
8456.0000,7.3747,17.3918,33991.8000,119115.2000,-85123.4000,3.0883,7725.4091,4.4000,1.0000,26470.0444,4.5000,1.0000,34195.4535,0.5916,0.0000,145585.2444,26266.3909,-119318.8535,7.3747,0.0774,25739.8000,0.0000,25739.8000,0.6674,6956.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6956.7027,0.1029,0.0000,0.0000,18783.0973,18783.0973,7.3747,-0.3526,91338.7000,0.0000,91338.7000,2.3681,20758.7955,4.4000,1.0000,0.0000,0.0000,0.0000,20758.7955,0.6060,0.0000,0.0000,70579.9045,70579.9045,7.3747,0.0774,1150.2000,0.0000,1150.2000,0.0298,310.8649,3.7000,1.0000,0.0000,0.0000,0.0000,310.8649,0.0024,0.0000,0.0000,839.3351,839.3351,7.3747,-0.3526,13970.5000,0.0000,13970.5000,0.3622,3175.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3175.1136,0.0179,0.0000,0.0000,10795.3864,10795.3864,7.3747,0.0774,18690.6000,0.0000,18690.6000,0.4846,5051.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5051.5135,0.0000,0.0000,0.0000,13639.0865,13639.0865,7.5481,7.4253,7.4867,-0.1105,-1657.6544,3.5002,683.1819,6.8318,7.5481,7.3363,7.4422,-0.1906,-1525.1647,1.8666,684.4930,6.8449,7.5481,7.3102,7.4291,-0.2142,-1499.2246,1.6336,685.0377,6.8504,7.0004,1.3208,0.0000,1.3208,65766.4000,-4682.0437,-4682.0437
8457.0000,6.4670,17.2530,24842.1000,133656.7000,-108814.6000,3.4653,5645.9318,4.4000,1.0000,29701.4889,4.5000,1.0000,35347.4207,0.7623,0.0000,163358.1889,19196.1682,-144162.0207,6.4670,-0.8303,31399.4000,0.0000,31399.4000,0.8141,8486.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8486.3243,0.1196,0.0000,0.0000,22913.0757,22913.0757,6.4670,0.1373,43165.5000,5010.5000,38155.0000,1.1191,9810.3409,4.4000,1.0000,1022.5510,4.9000,1.0000,10832.8919,0.1581,0.0000,6033.0510,33355.1591,27322.1081,6.4670,-0.8303,1966.5000,0.0000,1966.5000,0.0510,531.4865,3.7000,1.0000,0.0000,0.0000,0.0000,531.4865,0.0026,0.0000,0.0000,1435.0135,1435.0135,6.4670,-1.2603,13976.7000,0.0000,13976.7000,0.3624,3176.5227,4.4000,1.0000,0.0000,0.0000,0.0000,3176.5227,0.0149,0.0000,0.0000,10800.1773,10800.1773,6.4670,-0.8303,17952.1000,0.0000,17952.1000,0.4654,4851.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4851.9189,0.0000,0.0000,0.0000,13100.1811,13100.1811,9.3000,6.5185,7.9092,-2.2448,-33671.5243,3.1387,601.1090,6.0111,9.3000,6.4278,7.8639,-2.3178,-18542.3963,1.6738,602.2772,6.0228,9.3000,6.4013,7.8506,-2.3396,-16377.5445,1.4649,602.7593,6.0276,6.2773,1.0574,0.0000,1.0574,-5364.9000,-68591.4651,-68591.4651
8458.0000,6.1143,17.3117,19135.5000,144283.5000,-125148.0000,3.7408,4348.9773,4.4000,1.0000,32063.0000,4.5000,1.0000,36411.9773,0.9266,0.0000,176346.5000,14786.5227,-161559.9773,6.1143,-1.1830,35704.1000,0.0000,35704.1000,0.9257,9649.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9649.7568,0.1457,0.0000,0.0000,26054.3432,26054.3432,6.1143,0.6551,26843.6000,5056.4000,21787.2000,0.6960,6100.8182,4.4000,1.0000,1031.9184,4.9000,1.0000,7132.7365,0.0754,0.0000,6088.3184,20742.7818,14654.4635,6.1143,-1.1830,2124.3000,0.0000,2124.3000,0.0551,574.1351,3.7000,1.0000,0.0000,0.0000,0.0000,574.1351,0.0022,0.0000,0.0000,1550.1649,1550.1649,6.1143,-1.6130,13199.3000,0.0000,13199.3000,0.3422,2999.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2999.8409,0.0121,0.0000,0.0000,10199.4591,10199.4591,6.1143,-1.1830,15736.6000,0.0000,15736.6000,0.4080,4253.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4253.1351,0.0000,0.0000,0.0000,11483.4649,11483.4649,10.2177,6.1661,8.1919,-3.2128,-48192.1749,3.0839,583.2128,5.8321,10.2177,6.0748,8.1463,-3.2849,-26279.3792,1.6446,584.3482,5.8435,10.2177,6.0483,8.1330,-3.3066,-23146.5276,1.4393,584.8151,5.8482,6.1678,1.1620,0.0000,1.1620,-36596.5000,-97618.0818,-97618.0818
8459.0000,6.0987,17.4637,16957.7000,152868.0000,-135910.3000,3.9634,3854.0227,4.4000,1.0000,33970.6667,4.5000,1.0000,37824.6894,1.0965,0.0000,186838.6667,13103.6773,-173734.9894,6.0987,-1.1986,42161.3000,0.0000,42161.3000,1.0931,11394.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11394.9459,0.1998,0.0000,0.0000,30766.3541,30766.3541,6.0987,2.2226,24870.6000,7954.8000,16915.8000,0.6448,5652.4091,4.4000,1.0000,1623.4286,4.9000,1.0000,7275.8377,0.0732,0.0000,9578.2286,19218.1909,9639.9623,6.0987,-1.1986,2177.9000,0.0000,2177.9000,0.0565,588.6216,3.7000,1.0000,0.0000,0.0000,0.0000,588.6216,0.0023,0.0000,0.0000,1589.2784,1589.2784,6.0987,-1.6286,11845.2000,0.0000,11845.2000,0.3071,2692.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2692.0909,0.0095,0.0000,0.0000,9153.1091,9153.1091,6.0987,-1.1986,14259.6000,0.0000,14259.6000,0.3697,3853.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3853.9459,0.0000,0.0000,0.0000,10405.6541,10405.6541,10.6188,6.1502,8.3845,-3.6967,-55450.8457,3.2173,603.2553,6.0326,10.6188,6.0594,8.3391,-3.7715,-30171.7339,1.7157,604.4186,6.0442,10.6188,6.0331,8.3260,-3.7940,-26558.0519,1.5016,604.8973,6.0490,6.4346,1.3814,0.0000,1.3814,-48550.5000,-112180.6315,-112180.6315
8460.0000,5.9636,17.4208,15831.5000,159921.5000,-144090.0000,4.1463,3598.0682,4.4000,1.0000,35538.1111,4.5000,1.0000,39136.1793,1.2416,0.0000,195459.6111,12233.4318,-183226.1793,5.9636,-1.3337,44309.6000,0.0000,44309.6000,1.1488,11975.5676,3.7000,1.0000,0.0000,0.0000,0.0000,11975.5676,0.2280,0.0000,0.0000,32334.0324,32334.0324,5.9636,6.1613,26265.4000,17287.2000,8978.2000,0.6810,5969.4091,4.4000,1.0000,3528.0000,4.9000,1.0000,9497.4091,0.0842,0.0000,20815.2000,20295.9909,-519.2091,5.9636,-1.3337,2577.4000,0.0000,2577.4000,0.0668,696.5946,3.7000,1.0000,0.0000,0.0000,0.0000,696.5946,0.0030,0.0000,0.0000,1880.8054,1880.8054,5.9636,-1.7637,11150.9000,0.0000,11150.9000,0.2891,2534.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2534.2955,0.0081,0.0000,0.0000,8616.6045,8616.6045,5.9636,-1.3337,11490.2000,0.0000,11490.2000,0.2979,3105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3105.4595,0.0000,0.0000,0.0000,8384.7405,8384.7405,11.1463,6.0148,8.5805,-4.3740,-65610.0674,3.3149,616.1862,6.1619,11.1463,5.9246,8.5354,-4.4505,-35603.7977,1.7678,617.3627,6.1736,11.1463,5.8985,8.5224,-4.4736,-31315.3404,1.5472,617.8473,6.1785,6.6299,1.5648,0.0000,1.5648,-65583.7000,-132529.2055,-132529.2055
8461.0000,5.7764,17.3127,14784.9000,166544.7000,-151759.8000,4.3180,3360.2045,4.4000,1.0000,37009.9333,4.5000,1.0000,40370.1379,1.3571,0.0000,203554.6333,11424.6955,-192129.9379,5.7764,-1.5209,38395.8000,0.0000,38395.8000,0.9955,10377.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10377.2432,0.1911,0.0000,0.0000,28018.5568,28018.5568,5.7764,8.2332,28053.2000,23727.3000,4325.9000,0.7273,6375.7273,4.4000,1.0000,4842.3061,4.9000,1.0000,11218.0334,0.0925,0.0000,28569.6061,21677.4727,-6892.1334,5.7764,-1.5209,3084.7000,0.0000,3084.7000,0.0800,833.7027,3.7000,1.0000,0.0000,0.0000,0.0000,833.7027,0.0037,0.0000,0.0000,2250.9973,2250.9973,5.7764,-1.9509,11209.1000,0.0000,11209.1000,0.2906,2547.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2547.5227,0.0081,0.0000,0.0000,8661.5773,8661.5773,5.7764,-1.5209,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,11.7144,5.8274,8.7709,-5.0490,-75735.3507,3.3355,614.8128,6.1481,11.7144,5.7375,8.7259,-5.1257,-41005.5876,1.7788,615.9795,6.1598,11.7144,5.7116,8.7130,-5.1490,-36043.0719,1.5567,616.4602,6.1646,6.6710,1.6524,0.0000,1.6524,-84731.1000,-152784.0102,-152784.0102
8462.0000,5.7618,17.4130,12811.9000,173382.4000,-160570.5000,4.4953,2911.7955,4.4000,1.0000,38529.4222,4.5000,1.0000,41441.2177,1.5305,0.0000,211911.8222,9900.1045,-202011.7177,5.7618,-1.5355,44311.4000,0.0000,44311.4000,1.1489,11976.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11976.0541,0.2483,0.0000,0.0000,32335.3459,32335.3459,5.7618,12.0722,19713.0000,26582.5000,-6869.5000,0.6892,4480.2273,4.4000,1.0000,5425.0000,4.9000,1.0000,9905.2273,0.0915,0.0000,32007.5000,15232.7727,-16774.7273,5.7618,-1.5355,2941.3000,0.0000,2941.3000,0.0763,794.9459,3.7000,1.0000,0.0000,0.0000,0.0000,794.9459,0.0037,0.0000,0.0000,2146.3541,2146.3541,5.7618,-1.9655,11646.2000,0.0000,11646.2000,0.3019,2646.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2646.8636,0.0085,0.0000,0.0000,8999.3364,8999.3364,5.7618,-1.5355,8905.4000,0.0000,8905.4000,0.2309,2406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2406.8649,0.0000,0.0000,0.0000,6498.5351,6498.5351,12.0660,5.8123,8.9391,-5.5818,-83726.3457,3.4712,635.1012,6.3510,12.0660,5.7232,8.8946,-5.6608,-45286.4118,1.8511,636.2918,6.3629,12.0660,5.6975,8.8818,-5.6849,-39794.1160,1.6201,636.7833,6.3678,6.9424,1.8825,0.0000,1.8825,-99635.7000,-168806.8735,-168806.8735
8463.0000,5.7062,17.4438,11167.0000,178059.4000,-166892.4000,4.6165,2537.9545,4.4000,1.0000,39568.7556,4.5000,1.0000,42106.7101,1.6232,0.0000,217628.1556,8629.0455,-208999.1101,5.7062,-1.5911,42157.8000,0.0000,42157.8000,1.0930,11394.0000,3.7000,1.0000,0.0000,0.0000,0.0000,11394.0000,0.2311,0.0000,0.0000,30763.8000,30763.8000,5.7062,11.7503,16545.0000,21319.5000,-4774.5000,0.5527,3760.2273,4.4000,1.0000,4350.9184,4.9000,1.0000,8111.1456,0.0644,0.0000,25670.4184,12784.7727,-12885.6456,5.7062,-1.5911,1945.3000,0.0000,1945.3000,0.0504,525.7568,3.7000,1.0000,0.0000,0.0000,0.0000,525.7568,0.0021,0.0000,0.0000,1419.5432,1419.5432,5.7062,-2.0211,11790.5000,0.0000,11790.5000,0.3057,2679.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2679.6591,0.0080,0.0000,0.0000,9110.8409,9110.8409,5.7062,-1.5911,7797.7000,0.0000,7797.7000,0.2022,2107.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2107.4865,0.0000,0.0000,0.0000,5690.2135,5690.2135,12.3546,5.7568,9.0557,-5.7856,-86784.2195,3.4103,620.7667,6.2077,12.3546,5.6676,9.0111,-5.8633,-46906.7826,1.8187,621.9297,6.2193,12.3546,5.6419,8.9983,-5.8871,-41209.3560,1.5917,622.4093,6.2241,6.8206,1.9287,0.0000,1.9287,-107975.6000,-174900.3581,-174900.3581
8464.0000,5.8282,17.5783,10921.3000,178746.8000,-167825.5000,4.6343,2482.1136,4.4000,1.0000,39721.5111,4.5000,1.0000,42203.6247,1.6242,0.0000,218468.3111,8439.1864,-210029.1247,5.8282,-1.4691,40009.1000,0.0000,40009.1000,1.0373,10813.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10813.2703,0.2099,0.0000,0.0000,29195.8297,29195.8297,5.8282,8.3446,16653.0000,14167.4000,2485.6000,0.4318,3784.7727,4.4000,1.0000,2891.3061,4.9000,1.0000,6676.0788,0.0436,0.0000,17058.7061,12868.2273,-4190.4788,5.8282,-1.4691,1873.1000,0.0000,1873.1000,0.0486,506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,506.2432,0.0018,0.0000,0.0000,1366.8568,1366.8568,5.8282,-1.8990,12323.7000,0.0000,12323.7000,0.3195,2800.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2800.8409,0.0088,0.0000,0.0000,9522.8591,9522.8591,5.8282,-1.4691,8905.4000,0.0000,8905.4000,0.2309,2406.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2406.8649,0.0000,0.0000,0.0000,6498.5351,6498.5351,12.3129,5.8790,9.0959,-5.5441,-83161.4226,3.3512,608.9320,6.0893,12.3129,5.7895,9.0512,-5.6207,-44965.8403,1.7871,610.0757,6.1008,12.3129,5.7638,9.0383,-5.6440,-39508.2600,1.5641,610.5467,6.1055,6.7024,1.8883,0.0000,1.8883,-102228.6000,-167635.5229,-167635.5229
8465.0000,6.1192,17.7011,13931.3000,168127.7000,-154196.4000,4.3590,3166.2045,4.4000,1.0000,37361.7111,4.5000,1.0000,40527.9157,1.3693,0.0000,205489.4111,10765.0955,-194724.3157,6.1192,-1.1781,34093.3000,0.0000,34093.3000,0.8839,9214.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9214.4054,0.1583,0.0000,0.0000,24878.8946,24878.8946,6.1192,4.7269,24305.0000,12787.4000,11517.6000,0.6302,5523.8636,4.4000,1.0000,2609.6735,4.9000,1.0000,8133.5371,0.0712,0.0000,15397.0735,18781.1364,3384.0629,6.1192,-1.1781,2423.1000,0.0000,2423.1000,0.0628,654.8919,3.7000,1.0000,0.0000,0.0000,0.0000,654.8919,0.0027,0.0000,0.0000,1768.2081,1768.2081,6.1192,-1.6081,13353.7000,0.0000,13353.7000,0.3462,3034.9318,4.4000,1.0000,0.0000,0.0000,0.0000,3034.9318,0.0113,0.0000,0.0000,10318.7682,10318.7682,6.1192,-1.1781,10382.4000,0.0000,10382.4000,0.2692,2806.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2806.0541,0.0000,0.0000,0.0000,7576.3459,7576.3459,11.9287,6.1702,9.0495,-4.8503,-72754.3433,3.2757,596.4242,5.9642,11.9287,6.0803,9.0045,-4.9256,-39404.9749,1.7469,597.5511,5.9755,11.9287,6.0545,8.9916,-4.9484,-34638.7177,1.5288,598.0143,5.9801,6.5513,1.6128,0.0000,1.6128,-82426.3000,-146798.0359,-146798.0359
8466.0000,6.1132,17.6083,16731.3000,177799.1000,-161067.8000,4.6098,3802.5682,4.4000,1.0000,39510.9111,4.5000,1.0000,43313.4793,1.5472,0.0000,217310.0111,12928.7318,-204381.2793,6.1132,-1.1841,22260.9000,0.0000,22260.9000,0.5772,6016.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6016.4595,0.0956,0.0000,0.0000,16244.4405,16244.4405,6.1132,3.2546,34350.7000,13889.6000,20461.1000,0.8906,7806.9773,4.4000,1.0000,2834.6122,4.9000,1.0000,10641.5895,0.1205,0.0000,16724.2122,26543.7227,9819.5105,6.1132,-1.1841,1531.4000,0.0000,1531.4000,0.0397,413.8919,3.7000,1.0000,0.0000,0.0000,0.0000,413.8919,0.0019,0.0000,0.0000,1117.5081,1117.5081,6.1132,-1.6141,13523.4000,0.0000,13523.4000,0.3506,3073.5000,4.4000,1.0000,0.0000,0.0000,0.0000,3073.5000,0.0127,0.0000,0.0000,10449.9000,10449.9000,6.1132,-1.1841,13705.7000,0.0000,13705.7000,0.3553,3704.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3704.2432,0.0000,0.0000,0.0000,10001.4568,10001.4568,12.0694,6.1639,9.1166,-5.1805,-77707.1991,3.4116,619.3465,6.1935,12.0694,6.0745,9.0719,-5.2584,-42067.3045,1.8194,620.5075,6.2051,12.0694,6.0489,9.0591,-5.2820,-36973.9599,1.5923,620.9856,6.2099,6.8232,1.7779,0.0000,1.7779,-89585.3000,-156748.4634,-156748.4634
8467.0000,7.6173,18.0030,24871.4000,104648.8000,-79777.4000,2.7132,5652.5909,4.4000,1.0000,23255.2889,4.5000,1.0000,28907.8798,0.3856,0.0000,127904.0889,19218.8091,-108685.2798,7.6173,0.3200,18324.3000,0.0000,18324.3000,0.4751,4952.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4952.5135,0.0427,0.0000,0.0000,13371.7865,13371.7865,7.6173,-0.0785,43815.4000,114.6000,43700.8000,1.1360,9958.0455,4.4000,1.0000,23.3878,4.9000,1.0000,9981.4332,0.1242,0.0000,137.9878,33857.3545,33719.3668,7.6173,0.3200,1271.5000,0.0000,1271.5000,0.0330,343.6486,3.7000,1.0000,0.0000,0.0000,0.0000,343.6486,0.0013,0.0000,0.0000,927.8514,927.8514,7.6173,-0.1100,14206.3000,0.0000,14206.3000,0.3683,3228.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3228.7045,0.0134,0.0000,0.0000,10977.5955,10977.5955,7.6173,0.3200,16105.8000,0.0000,16105.8000,0.4176,4352.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4352.9189,0.0000,0.0000,0.0000,11752.8811,11752.8811,9.5296,7.6705,8.6001,-1.2293,-18439.9262,2.5716,477.5958,4.7760,9.5296,7.5767,8.5532,-1.2913,-10330.1641,1.3714,478.5463,4.7855,9.5296,7.5497,8.5397,-1.3094,-9165.7084,1.2002,478.9316,4.7893,5.1432,0.5671,0.0000,0.5671,13831.3000,-37935.7986,-37935.7986
8468.0000,7.7102,17.7607,28945.8000,102991.8000,-74046.0000,2.6703,6578.5909,4.4000,1.0000,22887.0667,4.5000,1.0000,29465.6576,0.3723,0.0000,125878.8667,22367.2091,-103511.6576,7.7102,0.4129,18328.4000,0.0000,18328.4000,0.4752,4953.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4953.6216,0.0431,0.0000,0.0000,13374.7784,13374.7784,7.7102,-0.0170,47715.8000,0.0000,47715.8000,1.2371,10844.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10844.5000,0.1450,0.0000,0.0000,36871.3000,36871.3000,7.7102,0.4129,963.8000,0.0000,963.8000,0.0250,260.4865,3.7000,1.0000,0.0000,0.0000,0.0000,260.4865,0.0010,0.0000,0.0000,703.3135,703.3135,7.7102,-0.0170,16144.8000,0.0000,16144.8000,0.4186,3669.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3669.2727,0.0171,0.0000,0.0000,12475.5273,12475.5273,7.7102,0.4129,15367.3000,0.0000,15367.3000,0.3984,4153.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4153.3243,0.0000,0.0000,0.0000,11213.9757,11213.9757,9.1430,7.7639,8.4534,-0.9264,-13895.9764,2.6123,488.3167,4.8832,9.1430,7.6693,8.4062,-0.9898,-7918.4846,1.3931,489.2983,4.8930,9.1430,7.6421,8.3925,-1.0083,-7058.3017,1.2192,489.6959,4.8970,5.2246,0.5786,0.0000,0.5786,24474.1000,-28872.7627,-28872.7627
8469.0000,9.1890,16.1785,42174.6000,62279.7000,-20105.1000,1.6147,9585.1364,4.4000,1.0000,13839.9333,4.5000,1.0000,23425.0697,0.1083,0.0000,76119.6333,32589.4636,-43530.1697,9.1890,1.8917,18334.7000,0.0000,18334.7000,0.4754,4955.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4955.3243,0.0297,0.0000,0.0000,13379.3757,13379.3757,9.1890,1.4617,56977.5000,0.0000,56977.5000,1.4772,12949.4318,4.4000,1.0000,0.0000,0.0000,0.0000,12949.4318,0.1571,0.0000,0.0000,44028.0682,44028.0682,9.1890,1.8917,1057.6000,0.0000,1057.6000,0.0274,285.8378,3.7000,1.0000,0.0000,0.0000,0.0000,285.8378,0.0011,0.0000,0.0000,771.7622,771.7622,9.1890,1.4617,18202.7000,0.0000,18202.7000,0.4719,4136.9773,4.4000,1.0000,0.0000,0.0000,0.0000,4136.9773,0.0196,0.0000,0.0000,14065.7227,14065.7227,9.1890,1.8917,14074.9000,0.0000,14074.9000,0.3649,3804.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3804.0270,0.0000,0.0000,0.0000,10270.8730,10270.8730,6.9082,9.2442,8.0762,1.3310,19964.7656,2.2158,421.2109,4.2121,6.9082,9.1469,8.0275,1.2754,10203.3660,1.1817,422.0892,4.2209,6.9082,9.1188,8.0135,1.2596,8817.5004,1.0342,422.4422,4.2244,4.4316,0.3158,0.0000,0.3158,88542.3000,38985.6320,38985.6320
8470.0000,9.3470,15.2868,47072.5000,57899.1000,-10826.6000,1.5011,10698.2955,4.4000,1.0000,12866.4667,4.5000,1.0000,23564.7621,0.0899,0.0000,70765.5667,36374.2045,-34391.3621,9.3470,2.0497,15515.6000,0.0000,15515.6000,0.4023,4193.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4193.4054,0.0229,0.0000,0.0000,11322.1946,11322.1946,9.3470,1.6197,60810.2000,0.0000,60810.2000,1.5766,13820.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13820.5000,0.1692,0.0000,0.0000,46989.7000,46989.7000,9.3470,2.0497,614.7000,0.0000,614.7000,0.0159,166.1351,3.7000,1.0000,0.0000,0.0000,0.0000,166.1351,0.0006,0.0000,0.0000,448.5649,448.5649,9.3470,1.6197,20608.2000,0.0000,20608.2000,0.5343,4683.6818,4.4000,1.0000,0.0000,0.0000,0.0000,4683.6818,0.0238,0.0000,0.0000,15924.5182,15924.5182,9.3470,2.0497,11490.2000,0.0000,11490.2000,0.2979,3105.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3105.4595,0.0000,0.0000,0.0000,8384.7405,8384.7405,6.4310,9.4028,7.9169,1.6537,24805.6666,2.1641,414.3181,4.1432,6.4310,9.3044,7.8677,1.5988,12790.2066,1.1541,415.1950,4.1519,6.4310,9.2758,7.8534,1.5832,11082.4829,1.0100,415.5467,4.1555,4.3282,0.3065,0.0000,0.3065,98212.3000,48678.3561,48678.3561
8471.0000,10.0945,12.1992,56344.4000,45325.0000,11019.4000,1.4608,12805.5455,4.4000,1.0000,10072.2222,4.5000,1.0000,22877.7677,0.1007,0.0000,55397.2222,43538.8545,-11858.3677,10.0945,2.7972,15136.9000,0.0000,15136.9000,0.3925,4091.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4091.0541,0.0352,0.0000,0.0000,11045.8459,11045.8459,10.0945,2.3673,117476.1000,0.0000,117476.1000,3.0458,26699.1136,4.4000,1.0000,0.0000,0.0000,0.0000,26699.1136,0.7042,0.0000,0.0000,90776.9864,90776.9864,10.0945,2.7972,457.6000,0.0000,457.6000,0.0119,123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,123.6757,0.0009,0.0000,0.0000,333.9243,333.9243,10.0945,2.3673,23953.7000,0.0000,23953.7000,0.6210,5444.0227,4.4000,1.0000,0.0000,0.0000,0.0000,5444.0227,0.0414,0.0000,0.0000,18509.6773,18509.6773,10.0945,2.7972,10013.2000,0.0000,10013.2000,0.2596,2706.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2706.2703,0.0000,0.0000,0.0000,7306.9297,7306.9297,4.8965,10.1483,7.5224,3.9105,58658.0957,2.8958,564.3059,5.6431,4.8965,10.0536,7.4750,3.8397,30717.3431,1.5443,565.4603,5.6546,4.8965,10.0260,7.4613,3.8199,26739.5571,1.3515,565.9289,5.6593,5.7916,0.8823,0.0000,0.8823,178056.9000,116114.9960,116114.9960
8472.0000,10.1078,10.3846,60893.1000,39877.9000,21015.2000,1.5788,13839.3409,4.4000,1.0000,8861.7556,4.5000,1.0000,22701.0965,0.1301,0.0000,48739.6556,47053.7591,-1685.8965,10.1078,2.8105,15139.9000,0.0000,15139.9000,0.3925,4091.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4091.8649,0.0446,0.0000,0.0000,11048.0351,11048.0351,10.1078,2.3805,144583.0000,0.0000,144583.0000,3.7486,32859.7727,4.4000,1.0000,0.0000,0.0000,0.0000,32859.7727,1.1647,0.0000,0.0000,111723.2273,111723.2273,10.1078,2.8105,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0012,0.0000,0.0000,327.7216,327.7216,10.1078,2.3805,27153.9000,0.0000,27153.9000,0.7040,6171.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6171.3409,0.0575,0.0000,0.0000,20982.5591,20982.5591,10.1078,2.8105,5582.2000,0.0000,5582.2000,0.1447,1508.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1508.7027,0.0000,0.0000,0.0000,4073.4973,4073.4973,4.3367,10.1601,7.2484,4.9265,73898.0699,3.2901,649.1249,6.4912,4.3367,10.0680,7.2024,4.8482,38785.7394,1.7546,650.4199,6.5042,4.3367,10.0411,7.1889,4.8265,33785.3347,1.5356,650.9506,6.5095,6.5803,1.3980,0.0000,1.3980,213923.3000,146469.1440,146469.1440
8473.0000,10.0635,8.8682,66989.1000,35801.3000,31187.8000,1.7368,15224.7955,4.4000,1.0000,7955.8444,4.5000,1.0000,23180.6399,0.1608,0.0000,43757.1444,51764.3045,8007.1601,10.0635,2.7662,15177.0000,0.0000,15177.0000,0.3935,4101.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4101.8919,0.0475,0.0000,0.0000,11075.1081,11075.1081,10.0635,2.3363,145778.6000,0.0000,145778.6000,3.7796,33131.5000,4.4000,1.0000,0.0000,0.0000,0.0000,33131.5000,1.2283,0.0000,0.0000,112647.1000,112647.1000,10.0635,2.7662,456.5000,0.0000,456.5000,0.0118,123.3784,3.7000,1.0000,0.0000,0.0000,0.0000,123.3784,0.0012,0.0000,0.0000,333.1216,333.1216,10.0635,2.3363,30107.5000,0.0000,30107.5000,0.7806,6842.6136,4.4000,1.0000,0.0000,0.0000,0.0000,6842.6136,0.0699,0.0000,0.0000,23264.8864,23264.8864,10.0635,2.7662,1707.6000,0.0000,1707.6000,0.0443,461.5135,3.7000,1.0000,0.0000,0.0000,0.0000,461.5135,0.0000,0.0000,0.0000,1246.0865,1246.0865,4.0465,10.1153,7.0809,5.2640,78959.4940,3.3733,670.5984,6.7060,4.0465,10.0242,7.0354,5.1846,41476.4057,1.7989,671.9241,6.7192,4.0465,9.9976,7.0220,5.1625,36137.5630,1.5744,672.4698,6.7247,6.7466,1.5077,0.0000,1.5077,224415.0000,156573.4627,156573.4627
8474.0000,10.0172,7.6744,72587.4000,31977.8000,40609.6000,1.8820,16497.1364,4.4000,1.0000,7106.1778,4.5000,1.0000,23603.3141,0.1998,0.0000,39083.9778,56090.2636,17006.2859,10.0172,2.7199,15177.9000,0.0000,15177.9000,0.3935,4102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4102.1351,0.0545,0.0000,0.0000,11075.7649,11075.7649,10.0172,2.2900,160387.2000,0.0000,160387.2000,4.1583,36451.6364,4.4000,1.0000,0.0000,0.0000,0.0000,36451.6364,1.5750,0.0000,0.0000,123935.5636,123935.5636,10.0172,2.7199,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0014,0.0000,0.0000,327.7216,327.7216,10.0172,2.2900,32106.9000,0.0000,32106.9000,0.8324,7297.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7297.0227,0.0844,0.0000,0.0000,24809.8773,24809.8773,10.0172,2.7199,968.1000,0.0000,968.1000,0.0251,261.6486,3.7000,1.0000,0.0000,0.0000,0.0000,261.6486,0.0000,0.0000,0.0000,706.4514,706.4514,3.7028,10.0679,6.8854,5.9763,89644.6201,3.6515,732.3744,7.3237,3.7028,9.9787,6.8408,5.8920,47136.2835,1.9473,733.7964,7.3380,3.7028,9.9526,6.8277,5.8687,41080.7610,1.7042,734.3858,7.3439,7.3030,1.9151,0.0000,1.9151,249698.8000,177861.6646,177861.6646
