Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8475.0000,9.9732,6.7726,77008.6000,28520.9000,48487.7000,1.9966,17501.9545,4.4000,1.0000,6337.9778,4.5000,1.0000,23839.9323,0.2266,0.0000,34858.8778,59506.6455,24647.7677,9.9732,2.6759,15177.1000,0.0000,15177.1000,0.3935,4101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4101.9189,0.0556,0.0000,0.0000,11075.1811,11075.1811,9.9732,2.2459,158089.4000,0.0000,158089.4000,4.0988,35929.4091,4.4000,1.0000,0.0000,0.0000,0.0000,35929.4091,1.5578,0.0000,0.0000,122159.9909,122159.9909,9.9732,2.6759,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0015,0.0000,0.0000,333.4865,333.4865,9.9732,2.2459,33732.3000,0.0000,33732.3000,0.8746,7666.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7666.4318,0.0931,0.0000,0.0000,26065.8682,26065.8682,9.9732,2.6759,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,3.4938,10.0235,6.7587,6.2005,93008.1993,3.6930,744.9810,7.4498,3.4938,9.9350,6.7144,6.1160,48927.7551,1.9694,746.4185,7.4642,3.4938,9.9090,6.7014,6.0925,42647.7183,1.7236,747.0162,7.4702,7.3860,1.9345,0.0000,1.9345,256356.5000,184583.6727,184583.6727
8476.0000,9.9100,6.0376,80768.4000,25474.0000,55294.4000,2.0941,18356.4545,4.4000,1.0000,5660.8889,4.5000,1.0000,24017.3434,0.2604,0.0000,31134.8889,62411.9455,31277.0566,9.9100,2.6127,15165.9000,0.0000,15165.9000,0.3932,4098.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4098.8919,0.0617,0.0000,0.0000,11067.0081,11067.0081,9.9100,2.1827,171432.9000,0.0000,171432.9000,4.4447,38962.0227,4.4000,1.0000,0.0000,0.0000,0.0000,38962.0227,1.9103,0.0000,0.0000,132470.8773,132470.8773,9.9100,2.6127,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0016,0.0000,0.0000,327.3568,327.3568,9.9100,2.1827,35289.2000,0.0000,35289.2000,0.9149,8020.2727,4.4000,1.0000,0.0000,0.0000,0.0000,8020.2727,0.1073,0.0000,0.0000,27268.9273,27268.9273,9.9100,2.6127,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,3.2312,9.9595,6.5953,6.8071,102106.4572,3.9346,799.6638,7.9966,3.2312,9.8725,6.5519,6.7185,53748.1517,2.0983,801.1829,8.0118,3.2312,9.8469,6.5391,6.6940,46857.9955,1.8364,801.8183,8.0182,7.8693,2.3413,0.0000,2.3413,278044.0000,202712.6044,202712.6044
8477.0000,9.6209,8.3911,75629.2000,40205.4000,35423.8000,1.9608,17188.4545,4.4000,1.0000,8934.5333,4.5000,1.0000,26122.9879,0.2229,0.0000,49139.9333,58440.7455,9300.8121,9.6209,2.3236,15165.3000,0.0000,15165.3000,0.3932,4098.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4098.7297,0.0582,0.0000,0.0000,11066.5703,11066.5703,9.6209,1.8936,167420.5000,0.0000,167420.5000,4.3407,38050.1136,4.4000,1.0000,0.0000,0.0000,0.0000,38050.1136,1.7685,0.0000,0.0000,129370.3864,129370.3864,9.6209,2.3236,457.7000,0.0000,457.7000,0.0119,123.7027,3.7000,1.0000,0.0000,0.0000,0.0000,123.7027,0.0016,0.0000,0.0000,333.9973,333.9973,9.6209,1.8936,36547.1000,0.0000,36547.1000,0.9476,8306.1591,4.4000,1.0000,0.0000,0.0000,0.0000,8306.1591,0.1128,0.0000,0.0000,28240.9409,28240.9409,9.6209,2.3236,968.1000,0.0000,968.1000,0.0251,261.6486,3.7000,1.0000,0.0000,0.0000,0.0000,261.6486,0.0000,0.0000,0.0000,706.4514,706.4514,3.5768,9.6703,6.6235,6.0161,90241.7393,3.8396,779.3472,7.7935,3.5768,9.5834,6.5801,5.9297,47437.8492,2.0476,780.8271,7.8083,3.5768,9.5577,6.5672,5.9057,41339.5698,1.7920,781.4465,7.8145,7.6792,2.1639,0.0000,2.1639,255982.5000,179019.1583,179019.1583
8478.0000,9.4866,9.3604,74159.6000,46120.1000,28039.5000,1.9227,16854.4545,4.4000,1.0000,10248.9111,4.5000,1.0000,27103.3657,0.2202,0.0000,56369.0111,57305.1455,936.1343,9.4866,2.1893,15170.3000,0.0000,15170.3000,0.3933,4100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4100.0811,0.0617,0.0000,0.0000,11070.2189,11070.2189,9.4866,1.7594,179208.1000,0.0000,179208.1000,4.6463,40729.1136,4.4000,1.0000,0.0000,0.0000,0.0000,40729.1136,2.0582,0.0000,0.0000,138478.9864,138478.9864,9.4866,2.1893,595.7000,0.0000,595.7000,0.0154,161.0000,3.7000,1.0000,0.0000,0.0000,0.0000,161.0000,0.0022,0.0000,0.0000,434.7000,434.7000,9.4866,1.7594,36974.1000,0.0000,36974.1000,0.9586,8403.2045,4.4000,1.0000,0.0000,0.0000,0.0000,8403.2045,0.1226,0.0000,0.0000,28570.8955,28570.8955,9.4866,2.1893,5223.7000,0.0000,5223.7000,0.1354,1411.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1411.8108,0.0000,0.0000,0.0000,3811.8892,3811.8892,3.5989,9.5354,6.5672,6.1607,92410.7339,4.0359,821.3055,8.2131,3.5989,9.4496,6.5243,6.0711,48569.1167,2.1523,822.8446,8.2284,3.5989,9.4243,6.5116,6.0461,42322.9737,1.8836,823.4915,8.2349,8.0718,2.4649,0.0000,2.4649,265211.4000,183302.8243,183302.8243
8479.0000,8.2353,16.3560,49082.1000,92469.8000,-43387.7000,2.3975,11155.0227,4.4000,1.0000,20548.8444,4.5000,1.0000,31703.8672,0.3149,0.0000,113018.6444,37927.0773,-75091.5672,8.2353,0.9380,15178.3000,0.0000,15178.3000,0.3935,4102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4102.2432,0.0479,0.0000,0.0000,11076.0568,11076.0568,8.2353,0.5080,113616.6000,0.0000,113616.6000,2.9457,25821.9545,4.4000,1.0000,0.0000,0.0000,0.0000,25821.9545,0.8089,0.0000,0.0000,87794.6455,87794.6455,8.2353,0.9380,561.0000,0.0000,561.0000,0.0145,151.6216,3.7000,1.0000,0.0000,0.0000,0.0000,151.6216,0.0014,0.0000,0.0000,409.3784,409.3784,8.2353,0.5080,36531.6000,0.0000,36531.6000,0.9471,8302.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8302.6364,0.1090,0.0000,0.0000,28228.9636,28228.9636,8.2353,0.9380,17620.5000,0.0000,17620.5000,0.4568,4762.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4762.2973,0.0000,0.0000,0.0000,12858.2027,12858.2027,5.8701,8.2852,7.0776,2.2217,33325.8886,3.5776,711.3221,7.1132,5.8701,8.1975,7.0338,2.1409,17126.8463,1.9079,712.6746,7.1267,5.8701,8.1717,7.0209,2.1176,14822.9448,1.6697,713.2397,7.1324,7.1552,1.2820,0.0000,1.2820,140120.3000,65275.6798,65275.6798
8480.0000,7.5038,17.4716,37404.4000,128206.7000,-90802.3000,3.3240,8501.0000,4.4000,1.0000,28490.3778,4.5000,1.0000,36991.3778,0.7136,0.0000,156697.0778,28903.4000,-127793.6778,7.5038,0.2066,25787.6000,0.0000,25787.6000,0.6686,6969.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6969.6216,0.1114,0.0000,0.0000,18817.9784,18817.9784,7.5038,-0.2234,92102.8000,0.0000,92102.8000,2.3879,20932.4545,4.4000,1.0000,0.0000,0.0000,0.0000,20932.4545,0.6533,0.0000,0.0000,71170.3455,71170.3455,7.5038,0.2066,1152.1000,0.0000,1152.1000,0.0299,311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,311.3784,0.0030,0.0000,0.0000,840.7216,840.7216,7.5038,-0.2234,35177.2000,0.0000,35177.2000,0.9120,7994.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7994.8182,0.1066,0.0000,0.0000,27182.3818,27182.3818,7.5038,0.2066,18730.7000,0.0000,18730.7000,0.4856,5062.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5062.3514,0.0000,0.0000,0.0000,13668.3486,13668.3486,7.3748,7.5529,7.4639,0.1788,2681.7642,3.9040,762.7895,7.6279,7.3748,7.4666,7.4207,0.0921,737.0314,2.0820,764.2067,7.6421,7.3748,7.4413,7.4081,0.0668,467.3025,1.8221,764.8011,7.6480,7.8081,1.5879,0.0000,1.5879,82148.1000,3886.0981,3886.0981
8481.0000,6.7525,17.4052,28813.5000,141858.2000,-113044.7000,3.6779,6548.5227,4.4000,1.0000,31524.0444,4.5000,1.0000,38072.5672,0.8927,0.0000,173382.2444,22264.9773,-151117.2672,6.7525,-0.5448,31461.0000,0.0000,31461.0000,0.8157,8502.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8502.9730,0.1300,0.0000,0.0000,22958.0270,22958.0270,6.7525,0.4492,46052.2000,5446.3000,40605.9000,1.1940,10466.4091,4.4000,1.0000,1111.4898,4.9000,1.0000,11577.8989,0.1897,0.0000,6557.7898,35585.7909,29028.0011,6.7525,-0.5448,1968.8000,0.0000,1968.8000,0.0510,532.1081,3.7000,1.0000,0.0000,0.0000,0.0000,532.1081,0.0035,0.0000,0.0000,1436.6919,1436.6919,6.7525,-0.9748,32013.6000,0.0000,32013.6000,0.8300,7275.8182,4.4000,1.0000,0.0000,0.0000,0.0000,7275.8182,0.0784,0.0000,0.0000,24737.7818,24737.7818,6.7525,-0.5448,17990.6000,0.0000,17990.6000,0.4664,4862.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4862.3243,0.0000,0.0000,0.0000,13128.2757,13128.2757,8.9573,6.8024,7.8799,-1.9491,-29235.9486,3.5175,674.5577,6.7456,8.9573,6.7145,7.8359,-2.0285,-16227.7606,1.8759,675.8276,6.7583,8.9573,6.6888,7.8231,-2.0521,-14364.7804,1.6417,676.3565,6.7636,7.0351,1.2943,0.0000,1.2943,10995.2000,-59828.4896,-59828.4896
8482.0000,6.3949,17.5323,21318.7000,151855.0000,-130536.3000,3.9371,4845.1591,4.4000,1.0000,33745.5556,4.5000,1.0000,38590.7146,1.0600,0.0000,185600.5556,16473.5409,-169127.0146,6.3949,-0.9024,35774.8000,0.0000,35774.8000,0.9275,9668.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9668.8649,0.1557,0.0000,0.0000,26105.9351,26105.9351,6.3949,0.9919,27704.4000,5347.9000,22356.5000,0.7183,6296.4545,4.4000,1.0000,1091.4082,4.9000,1.0000,7387.8627,0.0850,0.0000,6439.3082,21407.9455,14968.6373,6.3949,-0.9024,2129.4000,0.0000,2129.4000,0.0552,575.5135,3.7000,1.0000,0.0000,0.0000,0.0000,575.5135,0.0031,0.0000,0.0000,1553.8865,1553.8865,6.3949,-1.3324,29564.7000,0.0000,29564.7000,0.7665,6719.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6719.2500,0.0631,0.0000,0.0000,22845.4500,22845.4500,6.3949,-0.9024,15770.3000,0.0000,15770.3000,0.4089,4262.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4262.2432,0.0000,0.0000,0.0000,11508.0568,11508.0568,9.9012,6.4453,8.1732,-3.0273,-45409.8216,3.4068,644.8121,6.4481,9.9012,6.3565,8.1288,-3.1048,-24838.6545,1.8168,646.0317,6.4603,9.9012,6.3307,8.1159,-3.1281,-21896.5729,1.5900,646.5375,6.4654,6.8135,1.3669,0.0000,1.3669,-24940.6000,-92145.0490,-92145.0490
8483.0000,6.3344,17.6981,17847.5000,160636.0000,-142788.5000,4.1648,4056.2500,4.4000,1.0000,35696.8889,4.5000,1.0000,39753.1389,1.2462,0.0000,196332.8889,13791.2500,-182541.6389,6.3344,-0.9629,42235.3000,0.0000,42235.3000,1.0950,11414.9459,3.7000,1.0000,0.0000,0.0000,0.0000,11414.9459,0.2107,0.0000,0.0000,30820.3541,30820.3541,6.3344,2.2541,23517.6000,7123.2000,16394.4000,0.6097,5344.9091,4.4000,1.0000,1453.7143,4.9000,1.0000,6798.6234,0.0715,0.0000,8576.9143,18172.6909,9595.7766,6.3344,-0.9629,2181.6000,0.0000,2181.6000,0.0566,589.6216,3.7000,1.0000,0.0000,0.0000,0.0000,589.6216,0.0030,0.0000,0.0000,1591.9784,1591.9784,6.3344,-1.3929,27331.6000,0.0000,27331.6000,0.7086,6211.7273,4.4000,1.0000,0.0000,0.0000,0.0000,6211.7273,0.0540,0.0000,0.0000,21119.8727,21119.8727,6.3344,-0.9629,14290.0000,0.0000,14290.0000,0.3705,3862.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3862.1622,0.0000,0.0000,0.0000,10427.8378,10427.8378,10.3680,6.3846,8.3763,-3.5876,-53814.0338,3.5026,656.9911,6.5699,10.3680,6.2961,8.3321,-3.6670,-29335.8857,1.8679,658.2253,6.5823,10.3680,6.2705,8.3193,-3.6908,-25835.8998,1.6347,658.7370,6.5874,7.0052,1.5855,0.0000,1.5855,-40355.6000,-108985.8193,-108985.8193
8484.0000,6.1109,17.6035,15860.0000,167987.1000,-152127.1000,4.3554,3604.5455,4.4000,1.0000,37330.4667,4.5000,1.0000,40935.0121,1.4072,0.0000,205317.5667,12255.4545,-193062.1121,6.1109,-1.1864,44396.9000,0.0000,44396.9000,1.1511,11999.1622,3.7000,1.0000,0.0000,0.0000,0.0000,11999.1622,0.2383,0.0000,0.0000,32397.7378,32397.7378,6.1109,8.5604,22659.9000,19152.0000,3507.9000,0.5875,5149.9773,4.4000,1.0000,3908.5714,4.9000,1.0000,9058.5487,0.0710,0.0000,23060.5714,17509.9227,-5550.6487,6.1109,-1.1864,2582.8000,0.0000,2582.8000,0.0670,698.0541,3.7000,1.0000,0.0000,0.0000,0.0000,698.0541,0.0037,0.0000,0.0000,1884.7459,1884.7459,6.1109,-1.6164,26001.5000,0.0000,26001.5000,0.6741,5909.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5909.4318,0.0484,0.0000,0.0000,20092.0682,20092.0682,6.1109,-1.1864,11514.6000,0.0000,11514.6000,0.2985,3112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3112.0541,0.0000,0.0000,0.0000,8402.5459,8402.5459,11.0478,6.1609,8.6043,-4.4819,-67229.2466,3.5668,662.3025,6.6230,11.0478,6.0727,8.5602,-4.5624,-36499.3064,1.9021,663.5371,6.6354,11.0478,6.0472,8.5475,-4.5867,-32107.1099,1.6647,664.0492,6.6405,7.1336,1.7686,0.0000,1.7686,-64123.4000,-135835.6629,-135835.6629
8485.0000,5.9171,17.5063,14300.6000,174548.1000,-160247.5000,4.5255,3250.1364,4.4000,1.0000,38788.4667,4.5000,1.0000,42038.6030,1.5320,0.0000,213336.5667,11050.4636,-202286.1030,5.9171,-1.3802,38466.9000,0.0000,38466.9000,0.9973,10396.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10396.4595,0.2004,0.0000,0.0000,28070.4405,28070.4405,5.9171,10.9751,23137.7000,25604.2000,-2466.5000,0.6638,5258.5682,4.4000,1.0000,5225.3469,4.9000,1.0000,10483.9151,0.0847,0.0000,30829.5469,17879.1318,-12950.4151,5.9171,-1.3802,3091.9000,0.0000,3091.9000,0.0802,835.6486,3.7000,1.0000,0.0000,0.0000,0.0000,835.6486,0.0045,0.0000,0.0000,2256.2514,2256.2514,5.9171,-1.8101,24469.2000,0.0000,24469.2000,0.6344,5561.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5561.1818,0.0427,0.0000,0.0000,18908.0182,18908.0182,5.9171,-1.3802,10034.4000,0.0000,10034.4000,0.2602,2712.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2712.0000,0.0000,0.0000,0.0000,7322.4000,7322.4000,11.6619,5.9671,8.8145,-5.2433,-78649.6845,3.5807,658.7394,6.5874,11.6619,5.8790,8.7705,-5.3239,-42591.1640,1.9095,659.9610,6.5996,11.6619,5.8537,8.7578,-5.3484,-37438.5597,1.6712,660.4675,6.6047,7.1614,1.8643,0.0000,1.8643,-86651.6000,-158679.4081,-158679.4081
8486.0000,5.9278,17.6360,12036.8000,180958.5000,-168921.7000,4.6917,2735.6364,4.4000,1.0000,40213.0000,4.5000,1.0000,42948.6364,1.7137,0.0000,221171.5000,9301.1636,-211870.3364,5.9278,-1.3695,44395.1000,0.0000,44395.1000,1.1510,11998.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11998.6757,0.2629,0.0000,0.0000,32396.4243,32396.4243,5.9278,13.8218,15055.6000,28054.8000,-12999.2000,0.7274,3421.7273,4.4000,1.0000,5725.4694,4.9000,1.0000,9147.1967,0.1051,0.0000,33780.2694,11633.8727,-22146.3967,5.9278,-1.3695,2946.5000,0.0000,2946.5000,0.0764,796.3514,3.7000,1.0000,0.0000,0.0000,0.0000,796.3514,0.0046,0.0000,0.0000,2150.1486,2150.1486,5.9278,-1.7995,22945.2000,0.0000,22945.2000,0.5949,5214.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5214.8182,0.0380,0.0000,0.0000,17730.3818,17730.3818,5.9278,-1.3695,8924.3000,0.0000,8924.3000,0.2314,2411.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2411.9730,0.0000,0.0000,0.0000,6512.3270,6512.3270,12.0073,5.9773,8.9923,-5.7934,-86900.6735,3.7364,682.0208,6.8202,12.0073,5.8900,8.9487,-5.8766,-47013.1026,1.9925,683.2693,6.8327,12.0073,5.8650,8.9362,-5.9020,-41313.6750,1.7438,683.7882,6.8379,7.4728,2.1241,0.0000,2.1241,-102709.8000,-175227.4512,-175227.4512
8487.0000,5.8759,17.6706,10233.1000,184961.8000,-174728.7000,4.7955,2325.7045,4.4000,1.0000,41102.6222,4.5000,1.0000,43428.3268,1.7953,0.0000,226064.4222,7907.3955,-218157.0268,5.8759,-1.4214,42241.4000,0.0000,42241.4000,1.0952,11416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11416.5946,0.2432,0.0000,0.0000,30824.8054,30824.8054,5.8759,13.6022,12452.5000,22302.3000,-9849.8000,0.5782,2830.1136,4.4000,1.0000,4551.4898,4.9000,1.0000,7381.6034,0.0726,0.0000,26853.7898,9622.3864,-17231.4034,5.8759,-1.4214,1948.9000,0.0000,1948.9000,0.0505,526.7297,3.7000,1.0000,0.0000,0.0000,0.0000,526.7297,0.0026,0.0000,0.0000,1422.1703,1422.1703,5.8759,-1.8514,21926.1000,0.0000,21926.1000,0.5685,4983.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4983.2045,0.0327,0.0000,0.0000,16942.8955,16942.8955,5.8759,-1.4214,7814.1000,0.0000,7814.1000,0.2026,2111.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2111.9189,0.0000,0.0000,0.0000,5702.1811,5702.1811,12.2948,5.9255,9.1101,-5.9700,-89550.4803,3.6452,661.9510,6.6195,12.2948,5.8380,9.0664,-6.0515,-48411.9100,1.9440,663.1644,6.6316,12.2948,5.8129,9.0538,-6.0763,-42533.9877,1.7013,663.6678,6.6367,7.2905,2.1464,0.0000,2.1464,-110648.0000,-180496.3780,-180496.3780
8488.0000,5.9653,17.7696,9955.8000,184075.0000,-174119.2000,4.7725,2262.6818,4.4000,1.0000,40905.5556,4.5000,1.0000,43168.2374,1.7513,0.0000,224980.5556,7693.1182,-217287.4374,5.9653,-1.3320,40081.2000,0.0000,40081.2000,1.0392,10832.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10832.7568,0.2155,0.0000,0.0000,29248.4432,29248.4432,5.9653,10.7258,12820.1000,13607.3000,-787.2000,0.3528,2913.6591,4.4000,1.0000,2777.0000,4.9000,1.0000,5690.6591,0.0341,0.0000,16384.3000,9906.4409,-6477.8591,5.9653,-1.3320,1877.5000,0.0000,1877.5000,0.0487,507.4324,3.7000,1.0000,0.0000,0.0000,0.0000,507.4324,0.0021,0.0000,0.0000,1370.0676,1370.0676,5.9653,-1.7620,21497.2000,0.0000,21497.2000,0.5574,4885.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4885.7273,0.0302,0.0000,0.0000,16611.4727,16611.4727,5.9653,-1.3320,8924.3000,0.0000,8924.3000,0.2314,2411.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2411.9730,0.0000,0.0000,0.0000,6512.3270,6512.3270,12.2610,6.0153,9.1381,-5.6224,-84335.8916,3.5009,634.9653,6.3497,12.2610,5.9271,9.0940,-5.7013,-45610.3475,1.8670,636.1388,6.3614,12.2610,5.9018,9.0814,-5.7252,-40076.7469,1.6340,636.6242,6.3662,7.0019,2.0332,0.0000,2.0332,-102526.2000,-170022.9859,-170022.9859
8489.0000,6.1396,17.8356,12129.5000,178099.0000,-165969.5000,4.6175,2756.7045,4.4000,1.0000,39577.5556,4.5000,1.0000,42334.2601,1.5867,0.0000,217676.5556,9372.7955,-208303.7601,6.1396,-1.1577,34153.4000,0.0000,34153.4000,0.8855,9230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9230.6486,0.1657,0.0000,0.0000,24922.7514,24922.7514,6.1396,6.8053,18625.1000,12982.4000,5642.7000,0.4829,4232.9773,4.4000,1.0000,2649.4694,4.9000,1.0000,6882.4467,0.0501,0.0000,15631.8694,14392.1227,-1239.7467,6.1396,-1.1577,2427.4000,0.0000,2427.4000,0.0629,656.0541,3.7000,1.0000,0.0000,0.0000,0.0000,656.0541,0.0029,0.0000,0.0000,1771.3459,1771.3459,6.1396,-1.5877,22474.4000,0.0000,22474.4000,0.5827,5107.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5107.8182,0.0342,0.0000,0.0000,17366.5818,17366.5818,6.1396,-1.1577,10404.5000,0.0000,10404.5000,0.2698,2812.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2812.0270,0.0000,0.0000,0.0000,7592.4730,7592.4730,12.0712,6.1899,9.1306,-5.2184,-78276.2171,3.4506,626.0535,6.2605,12.0712,6.1012,9.0862,-5.2966,-42372.6133,1.8402,627.2164,6.2722,12.0712,6.0758,9.0735,-5.3202,-37241.5243,1.6105,627.6964,6.2770,6.9013,1.8397,0.0000,1.8397,-90867.1000,-157890.3547,-157890.3547
8490.0000,6.1150,17.7352,14288.1000,183404.7000,-169116.6000,4.7551,3247.2955,4.4000,1.0000,40756.6000,4.5000,1.0000,44003.8955,1.6707,0.0000,224161.3000,11040.8045,-213120.4955,6.1150,-1.1823,22299.5000,0.0000,22299.5000,0.5782,6026.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6026.8919,0.0961,0.0000,0.0000,16272.6081,16272.6081,6.1150,4.8585,26278.2000,14122.1000,12156.1000,0.6813,5972.3182,4.4000,1.0000,2882.0612,4.9000,1.0000,8854.3794,0.0797,0.0000,17004.1612,20305.8818,3301.7206,6.1150,-1.1823,1534.1000,0.0000,1534.1000,0.0398,414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,414.6216,0.0019,0.0000,0.0000,1119.4784,1119.4784,6.1150,-1.6123,22720.9000,0.0000,22720.9000,0.5891,5163.8409,4.4000,1.0000,0.0000,0.0000,0.0000,5163.8409,0.0366,0.0000,0.0000,17557.0591,17557.0591,6.1150,-1.1823,13735.0000,0.0000,13735.0000,0.3561,3712.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3712.1622,0.0000,0.0000,0.0000,10022.8378,10022.8378,12.2211,6.1652,9.1931,-5.4497,-81745.6451,3.4998,633.2247,6.3322,12.2211,6.0766,9.1488,-5.5289,-44231.1055,1.8664,634.3984,6.3440,12.2211,6.0513,9.1362,-5.5529,-38870.0408,1.6334,634.8831,6.3488,6.9995,1.8849,0.0000,1.8849,-96671.0000,-164846.7914,-164846.7914
8491.0000,7.4937,18.2726,20467.1000,109572.0000,-89104.9000,2.8409,4651.6136,4.4000,1.0000,24349.3333,4.5000,1.0000,29000.9470,0.4295,0.0000,133921.3333,15815.4864,-118105.8470,7.4937,0.1964,18370.5000,0.0000,18370.5000,0.4763,4965.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4965.0000,0.0425,0.0000,0.0000,13405.5000,13405.5000,7.4937,-0.1898,35145.6000,127.8000,35017.8000,0.9112,7987.6364,4.4000,1.0000,26.0816,4.9000,1.0000,8013.7180,0.0860,0.0000,153.8816,27157.9636,27004.0820,7.4937,0.1964,1274.6000,0.0000,1274.6000,0.0330,344.4865,3.7000,1.0000,0.0000,0.0000,0.0000,344.4865,0.0013,0.0000,0.0000,930.1135,930.1135,7.4937,-0.2336,22805.9000,0.0000,22805.9000,0.5913,5183.1591,4.4000,1.0000,0.0000,0.0000,0.0000,5183.1591,0.0325,0.0000,0.0000,17622.7409,17622.7409,7.4937,0.1964,16140.3000,0.0000,16140.3000,0.4185,4362.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4362.2432,0.0000,0.0000,0.0000,11778.0568,11778.0568,9.8234,7.5466,8.6850,-1.5430,-23145.3262,2.6356,487.6470,4.8765,9.8234,7.4534,8.6384,-1.6060,-12848.3619,1.4055,488.6091,4.8861,9.8234,7.4266,8.6250,-1.6245,-11371.6657,1.2301,488.9999,4.8900,5.2712,0.5918,0.0000,0.5918,4504.2000,-47365.3538,-47365.3538
8492.0000,7.5661,18.1086,23368.9000,107505.7000,-84136.8000,2.7873,5311.1136,4.4000,1.0000,23890.1556,4.5000,1.0000,29201.2692,0.4107,0.0000,131395.8556,18057.7864,-113338.0692,7.5661,0.2688,18360.8000,0.0000,18360.8000,0.4760,4962.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4962.3784,0.0426,0.0000,0.0000,13398.4216,13398.4216,7.5661,-0.1612,38394.5000,0.0000,38394.5000,0.9954,8726.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8726.0227,0.1000,0.0000,0.0000,29668.4773,29668.4773,7.5661,0.2688,965.5000,0.0000,965.5000,0.0250,260.9459,3.7000,1.0000,0.0000,0.0000,0.0000,260.9459,0.0010,0.0000,0.0000,704.5541,704.5541,7.5661,-0.1612,24791.9000,0.0000,24791.9000,0.6428,5634.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5634.5227,0.0384,0.0000,0.0000,19157.3773,19157.3773,7.5661,0.2688,15400.2000,0.0000,15400.2000,0.3993,4162.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4162.2162,0.0000,0.0000,0.0000,11237.9838,11237.9838,9.4730,7.6194,8.5462,-1.2692,-19037.5648,2.6629,495.7414,4.9574,9.4730,7.5254,8.4992,-1.3335,-10667.6819,1.4201,496.7312,4.9673,9.4730,7.4983,8.4856,-1.3523,-9466.0085,1.2428,497.1326,4.9713,5.3259,0.5927,0.0000,0.5927,13776.1000,-39171.2552,-39171.2552
8493.0000,8.9088,17.0286,35819.4000,67469.5000,-31650.1000,1.7493,8140.7727,4.4000,1.0000,14993.2222,4.5000,1.0000,23133.9949,0.1283,0.0000,82462.7222,27678.6273,-54784.0949,8.9088,1.6115,18356.6000,0.0000,18356.6000,0.4759,4961.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4961.2432,0.0291,0.0000,0.0000,13395.3568,13395.3568,8.9088,1.1815,46014.2000,0.0000,46014.2000,1.1930,10457.7727,4.4000,1.0000,0.0000,0.0000,0.0000,10457.7727,0.1078,0.0000,0.0000,35556.4273,35556.4273,8.9088,1.6115,1059.5000,0.0000,1059.5000,0.0275,286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,286.3514,0.0011,0.0000,0.0000,773.1486,773.1486,8.9088,1.1815,27121.6000,0.0000,27121.6000,0.7032,6164.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6164.0000,0.0408,0.0000,0.0000,20957.6000,20957.6000,8.9088,1.6115,14105.0000,0.0000,14105.0000,0.3657,3812.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3812.1622,0.0002,0.0000,0.0000,10292.8378,10292.8378,7.4046,8.9638,8.1842,0.9050,13574.6223,2.2573,427.0335,4.2703,7.4046,8.8668,8.1357,0.8486,6788.9278,1.2038,427.9190,4.2792,7.4046,8.8388,8.1217,0.8325,5827.7254,1.0535,428.2750,4.2828,4.5146,0.3072,0.0000,0.3072,75006.8000,26191.2756,26191.2756
8494.0000,9.0306,16.4077,39649.6000,63235.7000,-23586.1000,1.6395,9011.2727,4.4000,1.0000,14052.3778,4.5000,1.0000,23063.6505,0.1082,0.0000,77288.0778,30638.3273,-46649.7505,9.0306,1.7333,15548.7000,0.0000,15548.7000,0.4031,4202.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4202.3514,0.0224,0.0000,0.0000,11346.3486,11346.3486,9.0306,1.3033,49497.4000,0.0000,49497.4000,1.2833,11249.4091,4.4000,1.0000,0.0000,0.0000,0.0000,11249.4091,0.1173,0.0000,0.0000,38247.9909,38247.9909,9.0306,1.7333,616.4000,0.0000,616.4000,0.0160,166.5946,3.7000,1.0000,0.0000,0.0000,0.0000,166.5946,0.0006,0.0000,0.0000,449.8054,449.8054,9.0306,1.3033,29809.7000,0.0000,29809.7000,0.7729,6774.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6774.9318,0.0474,0.0000,0.0000,23034.7682,23034.7682,9.0306,1.7333,11514.6000,0.0000,11514.6000,0.2985,3112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3112.0541,0.0000,0.0000,0.0000,8402.5459,8402.5459,6.9844,9.0863,8.0354,1.1927,17890.0485,2.2067,420.2398,4.2024,6.9844,8.9882,7.9863,1.1369,9094.9076,1.1768,421.1247,4.2112,6.9844,8.9597,7.9721,1.1210,7846.7526,1.0299,421.4797,4.2148,4.4133,0.2959,0.0000,0.2959,83400.7000,34831.7086,34831.7086
8495.0000,9.9581,14.7629,48641.8000,50673.3000,-2031.5000,1.3138,11054.9545,4.4000,1.0000,11260.7333,4.5000,1.0000,22315.6879,0.0748,0.0000,61934.0333,37586.8455,-24347.1879,9.9581,2.6608,15178.0000,0.0000,15178.0000,0.3935,4102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4102.1622,0.0287,0.0000,0.0000,11075.8378,11075.8378,9.9581,2.2309,98461.2000,0.0000,98461.2000,2.5528,22377.5455,4.4000,1.0000,0.0000,0.0000,0.0000,22377.5455,0.4597,0.0000,0.0000,76083.6545,76083.6545,9.9581,2.6608,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0008,0.0000,0.0000,334.2162,334.2162,9.9581,2.2309,33164.8000,0.0000,33164.8000,0.8599,7537.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7537.4545,0.0707,0.0000,0.0000,25627.3455,25627.3455,9.9581,2.6608,10034.4000,0.0000,10034.4000,0.2602,2712.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2712.0000,0.0000,0.0000,0.0000,7322.4000,7322.4000,5.3375,10.0126,7.6750,3.2409,48614.1035,2.6960,521.7795,5.2178,5.3375,9.9167,7.6271,3.1742,25393.4597,1.4377,522.8580,5.2286,5.3375,9.8888,7.6131,3.1555,22088.7030,1.2583,523.2939,5.2329,5.3920,0.6347,0.0000,0.6347,155264.9000,96096.2662,96096.2662
8496.0000,10.0809,12.4951,53003.4000,43980.0000,9023.4000,1.3742,12046.2273,4.4000,1.0000,9773.3333,4.5000,1.0000,21819.5606,0.0899,0.0000,53753.3333,40957.1727,-12796.1606,10.0809,2.7836,15177.5000,0.0000,15177.5000,0.3935,4102.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4102.0270,0.0357,0.0000,0.0000,11075.4730,11075.4730,10.0809,2.3536,122501.3000,0.0000,122501.3000,3.1761,27841.2045,4.4000,1.0000,0.0000,0.0000,0.0000,27841.2045,0.7659,0.0000,0.0000,94660.0955,94660.0955,10.0809,2.7836,449.9000,0.0000,449.9000,0.0117,121.5946,3.7000,1.0000,0.0000,0.0000,0.0000,121.5946,0.0010,0.0000,0.0000,328.3054,328.3054,10.0809,2.3536,36254.0000,0.0000,36254.0000,0.9400,8239.5455,4.4000,1.0000,0.0000,0.0000,0.0000,8239.5455,0.0916,0.0000,0.0000,28014.4545,28014.4545,10.0809,2.7836,5593.8000,0.0000,5593.8000,0.1450,1511.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1511.8378,0.0000,0.0000,0.0000,4081.9622,4081.9622,4.7000,10.1342,7.4171,4.2202,63303.1550,3.0202,591.3515,5.9135,4.7000,10.0403,7.3701,4.1469,33175.3188,1.6106,592.5524,5.9255,4.7000,10.0129,7.3564,4.1265,28885.6561,1.4096,593.0414,5.9304,6.0404,0.9841,0.0000,0.9841,188999.9000,125364.1299,125364.1299
8497.0000,10.0689,10.7512,57263.4000,39400.3000,17863.1000,1.4847,13014.4091,4.4000,1.0000,8755.6222,4.5000,1.0000,21770.0313,0.1064,0.0000,48155.9222,44248.9909,-3906.9313,10.0689,2.7716,15192.4000,0.0000,15192.4000,0.3939,4106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4106.0541,0.0372,0.0000,0.0000,11086.3459,11086.3459,10.0689,2.3416,122335.4000,0.0000,122335.4000,3.1718,27803.5000,4.4000,1.0000,0.0000,0.0000,0.0000,27803.5000,0.7850,0.0000,0.0000,94531.9000,94531.9000,10.0689,2.7716,456.9000,0.0000,456.9000,0.0118,123.4865,3.7000,1.0000,0.0000,0.0000,0.0000,123.4865,0.0011,0.0000,0.0000,333.4135,333.4135,10.0689,2.3416,39158.3000,0.0000,39158.3000,1.0153,8899.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8899.6136,0.1059,0.0000,0.0000,30258.6864,30258.6864,10.0689,2.7716,1710.8000,0.0000,1710.8000,0.0444,462.3784,3.7000,1.0000,0.0000,0.0000,0.0000,462.3784,0.0000,0.0000,0.0000,1248.4216,1248.4216,4.4127,10.1219,7.2673,4.4935,67401.7575,3.0609,603.3800,6.0338,4.4127,10.0286,7.2206,4.4196,35356.7363,1.6323,604.6007,6.0460,4.4127,10.0013,7.2070,4.3990,30793.3423,1.4286,605.0991,6.0510,6.1218,1.0356,0.0000,1.0356,196716.9000,133551.8361,133551.8361
8498.0000,10.0561,9.4098,61913.9000,35870.0000,26043.9000,1.6052,14071.3409,4.4000,1.0000,7971.1111,4.5000,1.0000,22042.4520,0.1311,0.0000,43841.1111,47842.5591,4001.4480,10.0561,2.7588,15193.2000,0.0000,15193.2000,0.3939,4106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4106.2703,0.0424,0.0000,0.0000,11086.9297,11086.9297,10.0561,2.3288,134310.6000,0.0000,134310.6000,3.4823,30525.1364,4.4000,1.0000,0.0000,0.0000,0.0000,30525.1364,0.9986,0.0000,0.0000,103785.4636,103785.4636,10.0561,2.7588,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0012,0.0000,0.0000,328.2324,328.2324,10.0561,2.3288,41118.8000,0.0000,41118.8000,1.0661,9345.1818,4.4000,1.0000,0.0000,0.0000,0.0000,9345.1818,0.1236,0.0000,0.0000,31773.6182,31773.6182,10.0561,2.7588,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,4.0833,10.1083,7.0958,5.1003,76504.6464,3.2921,654.0229,6.5402,4.0833,10.0164,7.0498,5.0221,40176.4263,1.7556,655.3287,6.5533,4.0833,9.9895,7.0364,5.0003,35002.2382,1.5365,655.8646,6.5586,6.5843,1.2969,0.0000,1.2969,218086.0000,151683.3109,151683.3109
8499.0000,10.0365,8.3540,65431.6000,32360.7000,33070.9000,1.6964,14870.8182,4.4000,1.0000,7191.2667,4.5000,1.0000,22062.0848,0.1462,0.0000,39551.9667,50560.7818,11008.8152,10.0365,2.7392,15198.1000,0.0000,15198.1000,0.3940,4107.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4107.5946,0.0424,0.0000,0.0000,11090.5054,11090.5054,10.0365,2.3093,129707.6000,0.0000,129707.6000,3.3629,29479.0000,4.4000,1.0000,0.0000,0.0000,0.0000,29479.0000,0.9419,0.0000,0.0000,100228.6000,100228.6000,10.0365,2.7392,457.4000,0.0000,457.4000,0.0119,123.6216,3.7000,1.0000,0.0000,0.0000,0.0000,123.6216,0.0012,0.0000,0.0000,333.7784,333.7784,10.0365,2.3093,42578.0000,0.0000,42578.0000,1.1039,9676.8182,4.4000,1.0000,0.0000,0.0000,0.0000,9676.8182,0.1315,0.0000,0.0000,32901.1818,32901.1818,10.0365,2.7392,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,3.8950,10.0886,6.9918,5.2395,78592.8010,3.2899,656.6758,6.5668,3.8950,9.9970,6.9460,5.1616,41292.4330,1.7545,657.9848,6.5798,3.8950,9.9701,6.9325,5.1399,35979.3169,1.5355,658.5229,6.5852,6.5799,1.2632,0.0000,1.2632,221425.4000,155864.5510,155864.5510
8500.0000,10.0129,7.4765,68612.1000,29140.2000,39471.9000,1.7789,15593.6591,4.4000,1.0000,6475.6000,4.5000,1.0000,22069.2591,0.1681,0.0000,35615.8000,53018.4409,17402.6409,10.0129,2.7156,15206.7000,0.0000,15206.7000,0.3943,4109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4109.9189,0.0473,0.0000,0.0000,11096.7811,11096.7811,10.0129,2.2856,141623.8000,0.0000,141623.8000,3.6719,32187.2273,4.4000,1.0000,0.0000,0.0000,0.0000,32187.2273,1.1704,0.0000,0.0000,109436.5727,109436.5727,10.0129,2.7156,449.3000,0.0000,449.3000,0.0116,121.4324,3.7000,1.0000,0.0000,0.0000,0.0000,121.4324,0.0013,0.0000,0.0000,327.8676,327.8676,10.0129,2.2856,43782.0000,0.0000,43782.0000,1.1351,9950.4545,4.4000,1.0000,0.0000,0.0000,0.0000,9950.4545,0.1465,0.0000,0.0000,33831.5455,33831.5455,10.0129,2.7156,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,3.6299,10.0642,6.8471,5.7928,86891.8611,3.5012,703.4670,7.0347,3.6299,9.9739,6.8019,5.7109,45687.5224,1.8672,704.8522,7.0485,3.6299,9.9474,6.7886,5.6882,39817.6945,1.6341,705.4242,7.0542,7.0025,1.5336,0.0000,1.5336,240947.1000,172397.0780,172397.0780
8501.0000,9.6901,10.4774,62874.0000,43800.7000,19073.3000,1.6301,14289.5455,4.4000,1.0000,9733.4889,4.5000,1.0000,24023.0343,0.1368,0.0000,53534.1889,48584.4545,-4949.7343,9.6901,2.3929,15205.9000,0.0000,15205.9000,0.3942,4109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4109.7027,0.0437,0.0000,0.0000,11096.1973,11096.1973,9.6901,1.9629,136976.9000,0.0000,136976.9000,3.5514,31131.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31131.1136,1.0526,0.0000,0.0000,105845.7864,105845.7864,9.6901,2.3929,458.0000,0.0000,458.0000,0.0119,123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,123.7838,0.0013,0.0000,0.0000,334.2162,334.2162,9.6901,1.9629,44514.0000,0.0000,44514.0000,1.1541,10116.8182,4.4000,1.0000,0.0000,0.0000,0.0000,10116.8182,0.1472,0.0000,0.0000,34397.1818,34397.1818,9.6901,2.3929,969.7000,0.0000,969.7000,0.0251,262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,262.0811,0.0000,0.0000,0.0000,707.6189,707.6189,4.0414,9.7417,6.8915,4.9592,74387.8909,3.3834,678.4201,6.7842,4.0414,9.6510,6.8462,4.8799,39039.1813,1.8043,679.7596,6.7976,4.0414,9.6244,6.8329,4.8577,34004.1941,1.5791,680.3126,6.8031,6.7669,1.3815,0.0000,1.3815,217197.8000,147431.2663,147431.2663
8502.0000,9.5646,11.7523,61373.3000,49787.5000,11585.8000,1.5912,13948.4773,4.4000,1.0000,11063.8889,4.5000,1.0000,25012.3662,0.1345,0.0000,60851.3889,47424.8227,-13426.5662,9.5646,2.2673,15202.3000,0.0000,15202.3000,0.3941,4108.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4108.7297,0.0466,0.0000,0.0000,11093.5703,11093.5703,9.5646,1.8373,148443.3000,0.0000,148443.3000,3.8487,33737.1136,4.4000,1.0000,0.0000,0.0000,0.0000,33737.1136,1.2561,0.0000,0.0000,114706.1864,114706.1864,9.5646,2.2673,596.6000,0.0000,596.6000,0.0155,161.2432,3.7000,1.0000,0.0000,0.0000,0.0000,161.2432,0.0018,0.0000,0.0000,435.3568,435.3568,9.5646,1.8373,44237.4000,0.0000,44237.4000,1.1469,10053.9545,4.4000,1.0000,0.0000,0.0000,0.0000,10053.9545,0.1541,0.0000,0.0000,34183.4455,34183.4455,9.5646,2.2673,5234.5000,0.0000,5234.5000,0.1357,1414.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1414.7297,0.0000,0.0000,0.0000,3819.7703,3819.7703,4.0823,9.6156,6.8489,5.0738,76106.4567,3.5661,716.4292,7.1643,4.0823,9.5259,6.8041,4.9911,39929.1297,1.9017,717.8279,7.1783,4.0823,9.4996,6.7909,4.9680,34776.1765,1.6644,718.4074,7.1841,7.1322,1.5931,0.0000,1.5931,225299.9000,150811.7630,150811.7630
8503.0000,8.0071,17.3537,36736.6000,98718.5000,-61981.9000,2.5595,8349.2273,4.4000,1.0000,21937.4444,4.5000,1.0000,30286.6717,0.3554,0.0000,120655.9444,28387.3727,-92268.5717,8.0071,0.7098,15193.5000,0.0000,15193.5000,0.3939,4106.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4106.3514,0.0441,0.0000,0.0000,11087.1486,11087.1486,8.0071,0.2798,91946.9000,0.0000,91946.9000,2.3839,20897.0227,4.4000,1.0000,0.0000,0.0000,0.0000,20897.0227,0.5348,0.0000,0.0000,71049.8773,71049.8773,8.0071,0.7098,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0013,0.0000,0.0000,409.8892,409.8892,8.0071,0.2798,43085.3000,0.0000,43085.3000,1.1171,9792.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9792.1136,0.1420,0.0000,0.0000,33293.1864,33293.1864,8.0071,0.7098,17657.9000,0.0000,17657.9000,0.4578,4772.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4772.4054,0.0000,0.0000,0.0000,12885.4946,12885.4946,6.6425,8.0582,7.3503,1.2607,18911.1239,3.4633,680.1626,6.8016,6.6425,7.9683,7.3054,1.1806,9444.5321,1.8470,681.4840,6.8148,6.6425,7.9419,7.2922,1.1573,8101.3683,1.6164,682.0312,6.8203,6.9267,1.0776,0.0000,1.0776,106463.4000,36457.0244,36457.0244
8504.0000,7.3266,18.0168,26740.3000,134867.9000,-108127.6000,3.4967,6077.3409,4.4000,1.0000,29970.6444,4.5000,1.0000,36047.9854,0.7937,0.0000,164838.5444,20662.9591,-144175.5854,7.3266,0.0293,25831.9000,0.0000,25831.9000,0.6697,6981.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6981.5946,0.1071,0.0000,0.0000,18850.3054,18850.3054,7.3266,-0.4007,74010.9000,0.0000,74010.9000,1.9189,16820.6591,4.4000,1.0000,0.0000,0.0000,0.0000,16820.6591,0.4370,0.0000,0.0000,57190.2409,57190.2409,7.3266,0.0293,1154.2000,0.0000,1154.2000,0.0299,311.9459,3.7000,1.0000,0.0000,0.0000,0.0000,311.9459,0.0028,0.0000,0.0000,842.2541,842.2541,7.3266,-0.4007,40752.6000,0.0000,40752.6000,1.0566,9261.9545,4.4000,1.0000,0.0000,0.0000,0.0000,9261.9545,0.1364,0.0000,0.0000,31490.6455,31490.6455,7.3266,0.0293,18770.5000,0.0000,18770.5000,0.4867,5073.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5073.1081,0.0000,0.0000,0.0000,13697.3919,13697.3919,8.0750,7.3766,7.7258,-0.6876,-10313.6989,3.8292,739.4181,7.3942,8.0750,7.2886,7.6818,-0.7742,-6193.4695,2.0421,740.8143,7.4081,8.0750,7.2629,7.6689,-0.7997,-5597.5792,1.7872,741.3957,7.4140,7.6585,1.4769,0.0000,1.4769,52392.5000,-22104.7476,-22104.7476
8505.0000,6.8470,17.8175,23507.3000,145115.1000,-121607.8000,3.7624,5342.5682,4.4000,1.0000,32247.8000,4.5000,1.0000,37590.3682,0.9454,0.0000,177362.9000,18164.7318,-159198.1682,6.8470,-0.4503,31518.5000,0.0000,31518.5000,0.8172,8518.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8518.5135,0.1327,0.0000,0.0000,22999.9865,22999.9865,6.8470,0.5156,44505.3000,5159.4000,39345.9000,1.1539,10114.8409,4.4000,1.0000,1052.9388,4.9000,1.0000,11167.7797,0.1823,0.0000,6212.3388,34390.4591,28178.1203,6.8470,-0.4503,1972.5000,0.0000,1972.5000,0.0511,533.1081,3.7000,1.0000,0.0000,0.0000,0.0000,533.1081,0.0037,0.0000,0.0000,1439.3919,1439.3919,6.8470,-0.8803,36618.7000,0.0000,36618.7000,0.9494,8322.4318,4.4000,1.0000,0.0000,0.0000,0.0000,8322.4318,0.1030,0.0000,0.0000,28296.2682,28296.2682,6.8470,-0.4503,18028.8000,0.0000,18028.8000,0.4674,4872.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4872.6486,0.0000,0.0000,0.0000,13156.1514,13156.1514,9.1918,6.8974,8.0446,-2.1243,-31863.8529,3.6007,685.4390,6.8544,9.1918,6.8087,8.0002,-2.2063,-17650.0305,1.9202,686.7379,6.8674,9.1918,6.7828,7.9873,-2.2306,-15614.3665,1.6805,687.2767,6.8728,7.2014,1.3671,0.0000,1.3671,5876.6000,-65128.2500,-65128.2500
8506.0000,6.6743,17.8826,20021.3000,152586.8000,-132565.5000,3.9561,4550.2955,4.4000,1.0000,33908.1778,4.5000,1.0000,38458.4732,1.0802,0.0000,186494.9778,15471.0045,-171023.9732,6.6743,-0.6230,35839.0000,0.0000,35839.0000,0.9292,9686.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9686.2162,0.1616,0.0000,0.0000,26152.7838,26152.7838,6.6743,0.5245,33987.7000,4452.8000,29534.9000,0.8812,7724.4773,4.4000,1.0000,908.7347,4.9000,1.0000,8633.2120,0.1210,0.0000,5361.5347,26263.2227,20901.6880,6.6743,-0.6230,2134.2000,0.0000,2134.2000,0.0553,576.8108,3.7000,1.0000,0.0000,0.0000,0.0000,576.8108,0.0035,0.0000,0.0000,1557.3892,1557.3892,6.6743,-1.0530,33180.6000,0.0000,33180.6000,0.8603,7541.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7541.0455,0.0821,0.0000,0.0000,25639.5545,25639.5545,6.6743,-0.6230,15803.7000,0.0000,15803.7000,0.4097,4271.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4271.2703,0.0000,0.0000,0.0000,11532.4297,11532.4297,9.7906,6.7248,8.2577,-2.7952,-41928.5161,3.5459,668.6286,6.6863,9.7906,6.6358,8.2132,-2.8762,-23009.3828,1.8910,669.8953,6.6990,9.7906,6.6100,8.2003,-2.9003,-20302.2291,1.6549,670.4195,6.7042,7.0918,1.4484,0.0000,1.4484,-16073.1000,-85240.1280,-85240.1280
8507.0000,6.6354,17.9970,17647.0000,158454.0000,-140807.0000,4.1082,4010.6818,4.4000,1.0000,35212.0000,4.5000,1.0000,39222.6818,1.2093,0.0000,193666.0000,13636.3182,-180029.6818,6.6354,-0.6619,42320.2000,0.0000,42320.2000,1.0972,11437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11437.8919,0.2132,0.0000,0.0000,30882.3081,30882.3081,6.6354,0.5613,28941.7000,3973.6000,24968.1000,0.7504,6577.6591,4.4000,1.0000,810.9388,4.9000,1.0000,7388.5979,0.0993,0.0000,4784.5388,22364.0409,17579.5021,6.6354,-0.6619,2185.3000,0.0000,2185.3000,0.0567,590.6216,3.7000,1.0000,0.0000,0.0000,0.0000,590.6216,0.0034,0.0000,0.0000,1594.6784,1594.6784,6.6354,-1.0919,29840.7000,0.0000,29840.7000,0.7737,6781.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6781.9773,0.0659,0.0000,0.0000,23058.7227,23058.7227,6.6354,-0.6619,14320.3000,0.0000,14320.3000,0.3713,3870.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3870.3514,0.0000,0.0000,0.0000,10449.9486,10449.9486,10.1297,6.6858,8.4078,-3.1691,-47535.7607,3.5787,670.3287,6.7033,10.1297,6.5970,8.3633,-3.2506,-26004.4515,1.9085,671.5930,6.7159,10.1297,6.5712,8.3505,-3.2749,-22924.3096,1.6703,672.1161,6.7212,7.1574,1.5911,0.0000,1.5911,-27172.4000,-96464.5218,-96464.5218
8508.0000,6.4517,17.9477,15405.9000,163920.1000,-148514.2000,4.2499,3501.3409,4.4000,1.0000,36426.6889,4.5000,1.0000,39928.0298,1.3217,0.0000,200346.7889,11904.5591,-188442.2298,6.4517,-0.8456,44476.2000,0.0000,44476.2000,1.1531,12020.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12020.5946,0.2335,0.0000,0.0000,32455.6054,32455.6054,6.4517,1.9637,23141.3000,6225.6000,16915.7000,0.6000,5259.3864,4.4000,1.0000,1270.5306,4.9000,1.0000,6529.9170,0.0722,0.0000,7496.1306,17881.9136,10385.7830,6.4517,-0.8456,2588.0000,0.0000,2588.0000,0.0671,699.4595,3.7000,1.0000,0.0000,0.0000,0.0000,699.4595,0.0037,0.0000,0.0000,1888.5405,1888.5405,6.4517,-1.2756,27219.5000,0.0000,27219.5000,0.7057,6186.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6186.2500,0.0530,0.0000,0.0000,21033.2500,21033.2500,6.4517,-0.8456,11538.9000,0.0000,11538.9000,0.2992,3118.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6216,0.0000,0.0000,0.0000,8420.2784,8420.2784,10.6388,6.5022,8.5705,-3.7627,-56439.8413,3.5375,657.8490,6.5785,10.6388,6.4132,8.5260,-3.8433,-30746.4517,1.8865,659.0886,6.5909,10.6388,6.3875,8.5131,-3.8675,-27072.4794,1.6510,659.6009,6.5960,7.0750,1.6841,0.0000,1.6841,-45775.9000,-114258.7724,-114258.7724
8509.0000,6.2485,17.8391,13781.1000,168598.7000,-154817.6000,4.3712,3132.0682,4.4000,1.0000,37466.3778,4.5000,1.0000,40598.4460,1.3975,0.0000,206065.0778,10649.0318,-195416.0460,6.2485,-1.0488,38539.8000,0.0000,38539.8000,0.9992,10416.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10416.1622,0.1919,0.0000,0.0000,28123.6378,28123.6378,6.2485,3.0740,23552.1000,8905.4000,14646.7000,0.6106,5352.7500,4.4000,1.0000,1817.4286,4.9000,1.0000,7170.1786,0.0721,0.0000,10722.8286,18199.3500,7476.5214,6.2485,-1.0488,3097.8000,0.0000,3097.8000,0.0803,837.2432,3.7000,1.0000,0.0000,0.0000,0.0000,837.2432,0.0043,0.0000,0.0000,2260.5568,2260.5568,6.2485,-1.4788,24113.2000,0.0000,24113.2000,0.6252,5480.2727,4.4000,1.0000,0.0000,0.0000,0.0000,5480.2727,0.0406,0.0000,0.0000,18632.9273,18632.9273,6.2485,-1.0488,10055.5000,0.0000,10055.5000,0.2607,2717.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2717.7027,0.0000,0.0000,0.0000,7337.7973,7337.7973,11.1591,6.2992,8.7291,-4.3409,-65112.8811,3.4736,641.4572,6.4146,11.1591,6.2098,8.6845,-4.4203,-35362.2535,1.8524,642.6673,6.4267,11.1591,6.1840,8.6716,-4.4442,-31109.4707,1.6212,643.1665,6.4317,6.9473,1.7064,0.0000,1.7064,-64364.6000,-131584.6054,-131584.6054
8510.0000,6.1405,17.8173,12204.0000,172894.2000,-160690.2000,4.4826,2773.6364,4.4000,1.0000,38420.9333,4.5000,1.0000,41194.5697,1.5078,0.0000,211315.1333,9430.3636,-201884.7697,6.1405,-1.1568,44478.1000,0.0000,44478.1000,1.1532,12021.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12021.1081,0.2396,0.0000,0.0000,32456.9919,32456.9919,6.1405,6.3203,15685.1000,10300.2000,5384.9000,0.4067,3564.7955,4.4000,1.0000,2102.0816,4.9000,1.0000,5666.8771,0.0416,0.0000,12402.2816,12120.3045,-281.9771,6.1405,-1.1568,2952.8000,0.0000,2952.8000,0.0766,798.0541,3.7000,1.0000,0.0000,0.0000,0.0000,798.0541,0.0036,0.0000,0.0000,2154.7459,2154.7459,6.1405,-1.5867,21988.3000,0.0000,21988.3000,0.5701,4997.3409,4.4000,1.0000,0.0000,0.0000,0.0000,4997.3409,0.0323,0.0000,0.0000,16990.9591,16990.9591,6.1405,-1.1568,8943.0000,0.0000,8943.0000,0.2319,2417.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2417.0270,0.0000,0.0000,0.0000,6525.9730,6525.9730,11.5364,6.1913,8.8638,-4.7561,-71341.3999,3.4605,635.2409,6.3524,11.5364,6.1018,8.8191,-4.8353,-38682.2625,1.8454,636.4382,6.3644,11.5364,6.0760,8.8062,-4.8592,-34014.4145,1.6151,636.9317,6.3693,6.9210,1.8250,0.0000,1.8250,-76943.1000,-144038.0769,-144038.0769
8511.0000,6.0823,17.8010,11498.6000,176431.8000,-164933.2000,4.5743,2613.3182,4.4000,1.0000,39207.0667,4.5000,1.0000,41820.3848,1.5784,0.0000,215638.8667,8885.2818,-206753.5848,6.0823,-1.2149,42316.3000,0.0000,42316.3000,1.0971,11436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,11436.8378,0.2251,0.0000,0.0000,30879.4622,30879.4622,6.0823,5.0445,14928.4000,8293.7000,6634.7000,0.3870,3392.8182,4.4000,1.0000,1692.5918,4.9000,1.0000,5085.4100,0.0382,0.0000,9986.2918,11535.5818,1549.2900,6.0823,-1.2149,1953.0000,0.0000,1953.0000,0.0506,527.8378,3.7000,1.0000,0.0000,0.0000,0.0000,527.8378,0.0022,0.0000,0.0000,1425.1622,1425.1622,6.0823,-1.6449,20762.0000,0.0000,20762.0000,0.5383,4718.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4718.6364,0.0276,0.0000,0.0000,16043.3636,16043.3636,6.0823,-1.2149,7830.4000,0.0000,7830.4000,0.2030,2116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2116.3243,0.0000,0.0000,0.0000,5714.0757,5714.0757,11.8026,6.1332,8.9679,-4.9933,-74898.7825,3.4252,625.8947,6.2589,11.8026,6.0435,8.9231,-5.0718,-40574.4697,1.8266,627.0755,6.2708,11.8026,6.0177,8.9102,-5.0956,-35668.9790,1.5986,627.5615,6.2756,6.8504,1.8716,0.0000,1.8716,-85436.8000,-151142.2312,-151142.2312
8512.0000,6.1307,17.8480,11715.2000,179284.4000,-167569.2000,4.6483,2662.5455,4.4000,1.0000,39840.9778,4.5000,1.0000,42503.5232,1.6386,0.0000,219125.3778,9052.6545,-210072.7232,6.1307,-1.1666,40158.3000,0.0000,40158.3000,1.0412,10853.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10853.5946,0.2125,0.0000,0.0000,29304.7054,29304.7054,6.1307,4.3205,16845.2000,8277.9000,8567.3000,0.4367,3828.4545,4.4000,1.0000,1689.3673,4.9000,1.0000,5517.8219,0.0453,0.0000,9967.2673,13016.7455,3049.4781,6.1307,-1.1666,1880.8000,0.0000,1880.8000,0.0488,508.3243,3.7000,1.0000,0.0000,0.0000,0.0000,508.3243,0.0021,0.0000,0.0000,1372.4757,1372.4757,6.1307,-1.5965,20036.5000,0.0000,20036.5000,0.5195,4553.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4553.7500,0.0261,0.0000,0.0000,15482.7500,15482.7500,6.1307,-1.1666,8943.0000,0.0000,8943.0000,0.2319,2417.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2417.0270,0.0000,0.0000,0.0000,6525.9730,6525.9730,11.9080,6.1815,9.0448,-5.0993,-76489.8371,3.4631,630.6929,6.3069,11.9080,6.0920,9.0000,-5.1786,-41429.1505,1.8468,631.8795,6.3188,11.9080,6.0662,8.9871,-5.2026,-36418.3535,1.6163,632.3680,6.3237,6.9263,1.9246,0.0000,1.9246,-87983.3000,-154337.3411,-154337.3411
8513.0000,6.1501,17.8356,12620.4000,181683.3000,-169062.9000,4.7105,2868.2727,4.4000,1.0000,40374.0667,4.5000,1.0000,43242.3394,1.6747,0.0000,222057.3667,9752.1273,-212305.2394,6.1501,-1.1472,34220.3000,0.0000,34220.3000,0.8872,9248.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9248.7297,0.1713,0.0000,0.0000,24971.5703,24971.5703,6.1501,4.8694,20480.8000,10965.3000,9515.5000,0.5310,4654.7273,4.4000,1.0000,2237.8163,4.9000,1.0000,6892.5436,0.0588,0.0000,13203.1163,15826.0727,2622.9564,6.1501,-1.1472,2432.5000,0.0000,2432.5000,0.0631,657.4324,3.7000,1.0000,0.0000,0.0000,0.0000,657.4324,0.0030,0.0000,0.0000,1775.0676,1775.0676,6.1501,-1.5771,21000.1000,0.0000,21000.1000,0.5445,4772.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7500,0.0300,0.0000,0.0000,16227.3500,16227.3500,6.1501,-1.1472,10426.4000,0.0000,10426.4000,0.2703,2817.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2817.9459,0.0000,0.0000,0.0000,7608.4541,7608.4541,12.0374,6.2008,9.1191,-5.2576,-78864.6055,3.5033,635.9205,6.3592,12.0374,6.1114,9.0744,-5.3377,-42701.7436,1.8682,637.1131,6.3711,12.0374,6.0858,9.0616,-5.3619,-37533.4920,1.6351,637.6042,6.3760,7.0066,1.9379,0.0000,1.9379,-91468.1000,-159099.8411,-159099.8411
8514.0000,6.0758,17.7486,13100.6000,184267.1000,-171166.5000,4.7775,2977.4091,4.4000,1.0000,40948.2444,4.5000,1.0000,43925.6535,1.6906,0.0000,225215.3444,10123.1909,-215092.1535,6.0758,-1.2215,22345.2000,0.0000,22345.2000,0.5793,6039.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6039.2432,0.0964,0.0000,0.0000,16305.9568,16305.9568,6.0758,4.5653,25345.2000,13086.0000,12259.2000,0.6571,5760.2727,4.4000,1.0000,2670.6122,4.9000,1.0000,8430.8850,0.0753,0.0000,15756.6122,19584.9273,3828.3150,6.0758,-1.2215,1537.5000,0.0000,1537.5000,0.0399,415.5405,3.7000,1.0000,0.0000,0.0000,0.0000,415.5405,0.0019,0.0000,0.0000,1121.9595,1121.9595,6.0758,-1.6515,21800.8000,0.0000,21800.8000,0.5652,4954.7273,4.4000,1.0000,0.0000,0.0000,0.0000,4954.7273,0.0335,0.0000,0.0000,16846.0727,16846.0727,6.0758,-1.2215,13764.0000,0.0000,13764.0000,0.3569,3720.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3720.0000,0.0000,0.0000,0.0000,10044.0000,10044.0000,12.2806,6.1265,9.2035,-5.5193,-82789.9737,3.4879,630.7959,6.3080,12.2806,6.0370,9.1588,-5.5991,-44792.9233,1.8601,631.9785,6.3198,12.2806,6.0114,9.1460,-5.6233,-39362.9526,1.6279,632.4651,6.3247,6.9759,1.8976,0.0000,1.8976,-99459.8000,-166945.8496,-166945.8496
8515.0000,7.3958,18.2811,19112.0000,110465.4000,-91353.4000,2.8640,4343.6364,4.4000,1.0000,24547.8667,4.5000,1.0000,28891.5030,0.4368,0.0000,135013.2667,14768.3636,-120244.9030,7.3958,0.0985,18395.2000,0.0000,18395.2000,0.4769,4971.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4971.6757,0.0421,0.0000,0.0000,13423.5243,13423.5243,7.3958,-0.3001,32044.6000,83.5000,31961.1000,0.8308,7282.8636,4.4000,1.0000,17.0408,4.9000,1.0000,7299.9045,0.0731,0.0000,100.5408,24761.7364,24661.1955,7.3958,0.0985,1275.4000,0.0000,1275.4000,0.0331,344.7027,3.7000,1.0000,0.0000,0.0000,0.0000,344.7027,0.0013,0.0000,0.0000,930.6973,930.6973,7.3958,-0.3315,22570.5000,0.0000,22570.5000,0.5852,5129.6591,4.4000,1.0000,0.0000,0.0000,0.0000,5129.6591,0.0315,0.0000,0.0000,17440.8409,17440.8409,7.3958,0.0985,16174.5000,0.0000,16174.5000,0.4194,4371.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4371.4865,0.0000,0.0000,0.0000,11803.0135,11803.0135,9.9831,7.4493,8.7162,-1.6970,-25455.3414,2.6047,481.2672,4.8127,9.9831,7.3549,8.6690,-1.7600,-14080.3905,1.3890,482.2283,4.8223,9.9831,7.3279,8.6555,-1.7786,-12449.8996,1.2157,482.6172,4.8262,5.2094,0.5847,0.0000,0.5847,-976.7000,-51985.6314,-51985.6314
