Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8516.0000,7.4243,18.1717,20711.4000,108511.3000,-87799.9000,2.8134,4707.1364,4.4000,1.0000,24113.6222,4.5000,1.0000,28820.7586,0.4180,0.0000,132624.9222,16004.2636,-116620.6586,7.4243,0.1270,18390.3000,0.0000,18390.3000,0.4768,4970.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4970.3514,0.0417,0.0000,0.0000,13419.9486,13419.9486,7.4243,-0.3029,33712.4000,0.0000,33712.4000,0.8741,7661.9091,4.4000,1.0000,0.0000,0.0000,0.0000,7661.9091,0.0792,0.0000,0.0000,26050.4909,26050.4909,7.4243,0.1270,967.1000,0.0000,967.1000,0.0251,261.3784,3.7000,1.0000,0.0000,0.0000,0.0000,261.3784,0.0010,0.0000,0.0000,705.7216,705.7216,7.4243,-0.3029,24624.6000,0.0000,24624.6000,0.6384,5596.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5596.5000,0.0371,0.0000,0.0000,19028.1000,19028.1000,7.4243,0.1270,15432.8000,0.0000,15432.8000,0.4001,4171.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4171.0270,0.0000,0.0000,0.0000,11261.7730,11261.7730,9.7133,7.4784,8.5958,-1.5021,-22532.2044,2.6139,485.5508,4.8555,9.7133,7.3831,8.5482,-1.5661,-12528.5710,1.3940,486.5329,4.8653,9.7133,7.3556,8.5345,-1.5848,-11093.8491,1.2200,486.9295,4.8693,5.2279,0.5771,0.0000,0.5771,5327.3000,-46154.6244,-46154.6244
8517.0000,8.7137,17.4305,30805.5000,67907.2000,-37101.7000,1.7606,7001.2500,4.4000,1.0000,15090.4889,4.5000,1.0000,22091.7389,0.1285,0.0000,82997.6889,23804.2500,-59193.4389,8.7137,1.4164,18410.0000,0.0000,18410.0000,0.4773,4975.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4975.6757,0.0278,0.0000,0.0000,13434.3243,13434.3243,8.7137,0.9864,39530.4000,0.0000,39530.4000,1.0249,8984.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8984.1818,0.0803,0.0000,0.0000,30546.2182,30546.2182,8.7137,1.4164,1061.2000,0.0000,1061.2000,0.0275,286.8108,3.7000,1.0000,0.0000,0.0000,0.0000,286.8108,0.0010,0.0000,0.0000,774.3892,774.3892,8.7137,0.9864,26472.7000,0.0000,26472.7000,0.6864,6016.5227,4.4000,1.0000,0.0000,0.0000,0.0000,6016.5227,0.0375,0.0000,0.0000,20456.1773,20456.1773,8.7137,1.4164,14134.9000,0.0000,14134.9000,0.3665,3820.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3820.2432,0.0006,0.0000,0.0000,10314.6568,10314.6568,7.7388,8.7696,8.2542,0.5756,8634.2860,2.1716,409.5455,4.0955,7.7388,8.6711,8.2049,0.5206,4164.4977,1.1581,410.4078,4.1041,7.7388,8.6427,8.1907,0.5048,3533.5431,1.0135,410.7529,4.1075,4.3432,0.2757,0.0000,0.2757,62507.5000,16332.3268,16332.3268
8518.0000,8.7874,16.9482,33546.4000,63825.7000,-30279.3000,1.6548,7624.1818,4.4000,1.0000,14183.4889,4.5000,1.0000,21807.6707,0.1084,0.0000,78009.1889,25922.2182,-52086.9707,8.7874,1.4901,15565.2000,0.0000,15565.2000,0.4036,4206.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4206.8108,0.0209,0.0000,0.0000,11358.3892,11358.3892,8.7874,1.0601,41466.2000,0.0000,41466.2000,1.0751,9424.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9424.1364,0.0827,0.0000,0.0000,32042.0636,32042.0636,8.7874,1.4901,617.2000,0.0000,617.2000,0.0160,166.8108,3.7000,1.0000,0.0000,0.0000,0.0000,166.8108,0.0005,0.0000,0.0000,450.3892,450.3892,8.7874,1.0601,28661.1000,0.0000,28661.1000,0.7431,6513.8864,4.4000,1.0000,0.0000,0.0000,0.0000,6513.8864,0.0419,0.0000,0.0000,22147.2136,22147.2136,8.7874,1.4901,11538.9000,0.0000,11538.9000,0.2992,3118.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3118.6216,0.0000,0.0000,0.0000,8420.2784,8420.2784,7.4061,8.8441,8.1251,0.7749,11624.2395,2.0958,397.5409,3.9754,7.4061,8.7442,8.0751,0.7210,5768.0978,1.1177,398.3927,3.9839,7.4061,8.7152,8.0607,0.7056,4939.0260,0.9782,398.7325,3.9873,4.1917,0.2545,0.0000,0.2545,67569.3000,22331.3633,22331.3633
8519.0000,9.7399,15.8881,40374.1000,51363.2000,-10989.1000,1.3317,9175.9318,4.4000,1.0000,11414.0444,4.5000,1.0000,20589.9763,0.0722,0.0000,62777.2444,31198.1682,-31579.0763,9.7399,2.4426,15193.7000,0.0000,15193.7000,0.3939,4106.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4106.4054,0.0246,0.0000,0.0000,11087.2946,11087.2946,9.7399,2.0126,79855.8000,0.0000,79855.8000,2.0704,18149.0455,4.4000,1.0000,0.0000,0.0000,0.0000,18149.0455,0.2908,0.0000,0.0000,61706.7545,61706.7545,9.7399,2.4426,459.1000,0.0000,459.1000,0.0119,124.0811,3.7000,1.0000,0.0000,0.0000,0.0000,124.0811,0.0006,0.0000,0.0000,335.0189,335.0189,9.7399,2.0126,32018.3000,0.0000,32018.3000,0.8301,7276.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7276.8864,0.0604,0.0000,0.0000,24741.4136,24741.4136,9.7399,2.4426,10055.5000,0.0000,10055.5000,0.2607,2717.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2717.7027,0.0000,0.0000,0.0000,7337.7973,7337.7973,5.8430,9.7958,7.8194,2.4895,37342.7574,2.4494,470.9896,4.7099,5.8430,9.6973,7.7702,2.4273,19418.0767,1.3062,471.9884,4.7199,5.8430,9.6687,7.7559,2.4098,16868.3687,1.1432,472.3888,4.7239,4.8988,0.4487,0.0000,0.4487,126593.3000,73629.2027,73629.2027
8520.0000,10.0046,14.7756,43668.8000,45286.2000,-1617.4000,1.1741,9924.7273,4.4000,1.0000,10063.6000,4.5000,1.0000,19988.3273,0.0585,0.0000,55349.8000,33744.0727,-21605.7273,10.0046,2.7074,15207.0000,0.0000,15207.0000,0.3943,4110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4110.0000,0.0270,0.0000,0.0000,11097.0000,11097.0000,10.0046,2.2774,98205.7000,0.0000,98205.7000,2.5462,22319.4773,4.4000,1.0000,0.0000,0.0000,0.0000,22319.4773,0.4405,0.0000,0.0000,75886.2227,75886.2227,10.0046,2.7074,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0008,0.0000,0.0000,328.1595,328.1595,10.0046,2.2774,35411.7000,0.0000,35411.7000,0.9181,8048.1136,4.4000,1.0000,0.0000,0.0000,0.0000,8048.1136,0.0766,0.0000,0.0000,27363.5864,27363.5864,10.0046,2.7074,5605.3000,0.0000,5605.3000,0.1453,1514.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1514.9459,0.0000,0.0000,0.0000,4090.3541,4090.3541,5.1507,10.0601,7.6054,3.2757,49134.8736,2.5948,503.7726,5.0377,5.1507,9.9624,7.5566,3.2102,25681.4773,1.3838,504.8356,5.0484,5.1507,9.9340,7.5424,3.1919,22343.2445,1.2111,505.2632,5.0526,5.1897,0.6033,0.0000,0.6033,153262.0000,97159.5953,97159.5953
8521.0000,10.0292,13.2998,46017.2000,41407.4000,4609.8000,1.1931,10458.4545,4.4000,1.0000,9201.6444,4.5000,1.0000,19660.0990,0.0600,0.0000,50609.0444,35558.7455,-15050.2990,10.0292,2.7319,15232.5000,0.0000,15232.5000,0.3949,4116.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4116.8919,0.0267,0.0000,0.0000,11115.6081,11115.6081,10.0292,2.3019,95736.9000,0.0000,95736.9000,2.4822,21758.3864,4.4000,1.0000,0.0000,0.0000,0.0000,21758.3864,0.4194,0.0000,0.0000,73978.5136,73978.5136,10.0292,2.7319,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0008,0.0000,0.0000,334.2892,334.2892,10.0292,2.3019,38666.8000,0.0000,38666.8000,1.0025,8787.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8787.9091,0.0886,0.0000,0.0000,29878.8909,29878.8909,10.0292,2.7319,1713.9000,0.0000,1713.9000,0.0444,463.2162,3.7000,1.0000,0.0000,0.0000,0.0000,463.2162,0.0000,0.0000,0.0000,1250.6838,1250.6838,4.8980,10.0848,7.4914,3.4202,51303.5149,2.5645,500.4427,5.0044,4.8980,9.9869,7.4425,3.3554,26843.1652,1.3676,501.5026,5.0150,4.8980,9.9584,7.4282,3.3373,23361.0065,1.1969,501.9291,5.0193,5.1290,0.5956,0.0000,0.5956,156418.0000,101507.6866,101507.6866
8522.0000,10.0741,11.9648,48281.6000,37994.0000,10287.6000,1.2518,10973.0909,4.4000,1.0000,8443.1111,4.5000,1.0000,19416.2020,0.0693,0.0000,46437.1111,37308.5091,-9128.6020,10.0741,2.7768,15233.7000,0.0000,15233.7000,0.3950,4117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4117.2162,0.0300,0.0000,0.0000,11116.4838,11116.4838,10.0741,2.3468,105807.5000,0.0000,105807.5000,2.7433,24047.1591,4.4000,1.0000,0.0000,0.0000,0.0000,24047.1591,0.5345,0.0000,0.0000,81760.3409,81760.3409,10.0741,2.7768,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0009,0.0000,0.0000,328.1595,328.1595,10.0741,2.3468,40882.0000,0.0000,40882.0000,1.0599,9291.3636,4.4000,1.0000,0.0000,0.0000,0.0000,9291.3636,0.1044,0.0000,0.0000,31590.6364,31590.6364,10.0741,2.7768,971.3000,0.0000,971.3000,0.0252,262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,262.5135,0.0000,0.0000,0.0000,708.7865,708.7865,4.5750,10.1292,7.3521,3.9180,58770.4255,2.7434,538.7283,5.3873,4.5750,10.0322,7.3036,3.8493,30794.3962,1.4630,539.8606,5.3986,4.5750,10.0039,7.2894,3.8301,26810.9833,1.2804,540.3177,5.4032,5.4868,0.7391,0.0000,0.7391,173631.8000,116375.8050,116375.8050
8523.0000,10.0809,10.6642,50955.1000,34647.3000,16307.8000,1.3211,11580.7045,4.4000,1.0000,7699.4000,4.5000,1.0000,19280.1045,0.0763,0.0000,42346.7000,39374.3955,-2972.3045,10.0809,2.7836,15221.6000,0.0000,15221.6000,0.3946,4113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4113.9459,0.0294,0.0000,0.0000,11107.6541,11107.6541,10.0809,2.3536,99873.8000,0.0000,99873.8000,2.5894,22698.5909,4.4000,1.0000,0.0000,0.0000,0.0000,22698.5909,0.4791,0.0000,0.0000,77175.2091,77175.2091,10.0809,2.7836,458.6000,0.0000,458.6000,0.0119,123.9459,3.7000,1.0000,0.0000,0.0000,0.0000,123.9459,0.0009,0.0000,0.0000,334.6541,334.6541,10.0809,2.3536,42539.8000,0.0000,42539.8000,1.1029,9668.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9668.1364,0.1112,0.0000,0.0000,32871.6636,32871.6636,10.0809,2.7836,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,4.4083,10.1360,7.2721,3.9991,59986.5651,2.7153,535.1497,5.3515,4.4083,10.0390,7.2236,3.9310,31448.0684,1.4481,536.2770,5.3628,4.4083,10.0106,7.2095,3.9120,27384.2050,1.2673,536.7322,5.3673,5.4307,0.6968,0.0000,0.6968,174815.4000,118818.8385,118818.8385
8524.0000,10.1098,9.6269,53084.7000,31464.3000,21620.4000,1.3763,12064.7045,4.4000,1.0000,6992.0667,4.5000,1.0000,19056.7712,0.0863,0.0000,38456.3667,41019.9955,2563.6288,10.1098,2.8125,15220.9000,0.0000,15220.9000,0.3946,4113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4113.7568,0.0324,0.0000,0.0000,11107.1432,11107.1432,10.1098,2.3825,108966.9000,0.0000,108966.9000,2.8252,24765.2045,4.4000,1.0000,0.0000,0.0000,0.0000,24765.2045,0.5914,0.0000,0.0000,84201.6955,84201.6955,10.1098,2.8125,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0009,0.0000,0.0000,327.7216,327.7216,10.1098,2.3825,43995.6000,0.0000,43995.6000,1.1407,9999.0000,4.4000,1.0000,0.0000,0.0000,0.0000,9999.0000,0.1248,0.0000,0.0000,33996.6000,33996.6000,10.1098,2.8125,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,4.1449,10.1644,7.1547,4.4570,66855.7038,2.8796,570.5388,5.7054,4.1449,10.0683,7.1066,4.3855,35083.9480,1.5356,571.7311,5.7173,4.1449,10.0402,7.0926,4.3656,30559.0995,1.3440,572.2140,5.7221,5.7592,0.8358,0.0000,0.8358,190666.7000,132498.7513,132498.7513
8525.0000,9.6812,14.3087,45698.9000,46496.1000,-797.2000,1.2055,10386.1136,4.4000,1.0000,10332.4667,4.5000,1.0000,20718.5803,0.0630,0.0000,56828.5667,35312.7864,-21515.7803,9.6812,2.3839,15227.7000,0.0000,15227.7000,0.3948,4115.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4115.5946,0.0285,0.0000,0.0000,11112.1054,11112.1054,9.6812,1.9539,101933.2000,0.0000,101933.2000,2.6428,23166.6364,4.4000,1.0000,0.0000,0.0000,0.0000,23166.6364,0.4874,0.0000,0.0000,78766.5636,78766.5636,9.6812,2.3839,458.7000,0.0000,458.7000,0.0119,123.9730,3.7000,1.0000,0.0000,0.0000,0.0000,123.9730,0.0009,0.0000,0.0000,334.7270,334.7270,9.6812,1.9539,45071.7000,0.0000,45071.7000,1.1686,10243.5682,4.4000,1.0000,0.0000,0.0000,0.0000,10243.5682,0.1248,0.0000,0.0000,34828.1318,34828.1318,9.6812,2.3839,971.3000,0.0000,971.3000,0.0252,262.5135,3.7000,1.0000,0.0000,0.0000,0.0000,262.5135,0.0000,0.0000,0.0000,708.7865,708.7865,4.7214,9.7363,7.2288,3.5130,52695.3988,2.7244,537.9799,5.3798,4.7214,9.6394,7.1804,3.4449,27558.9869,1.4529,539.1119,5.3911,4.7214,9.6111,7.1662,3.4257,23980.1484,1.2715,539.5696,5.3957,5.4488,0.7046,0.0000,0.7046,162865.4000,104234.5341,104234.5341
8526.0000,9.4755,15.3407,43059.4000,52340.9000,-9281.5000,1.3570,9786.2273,4.4000,1.0000,11631.3111,4.5000,1.0000,21417.5384,0.0840,0.0000,63972.2111,33273.1727,-30699.0384,9.4755,2.1782,15234.6000,0.0000,15234.6000,0.3950,4117.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4117.4595,0.0325,0.0000,0.0000,11117.1405,11117.1405,9.4755,1.7482,110005.2000,0.0000,110005.2000,2.8521,25001.1818,4.4000,1.0000,0.0000,0.0000,0.0000,25001.1818,0.6027,0.0000,0.0000,85004.0182,85004.0182,9.4755,2.1782,599.3000,0.0000,599.3000,0.0155,161.9730,3.7000,1.0000,0.0000,0.0000,0.0000,161.9730,0.0013,0.0000,0.0000,437.3270,437.3270,9.4755,1.7482,45131.2000,0.0000,45131.2000,1.1701,10257.0909,4.4000,1.0000,0.0000,0.0000,0.0000,10257.0909,0.1354,0.0000,0.0000,34874.1091,34874.1091,9.4755,2.1782,5245.1000,0.0000,5245.1000,0.1360,1417.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1417.5946,0.0000,0.0000,0.0000,3827.5054,3827.5054,4.9006,9.5298,7.2152,3.5267,52901.1054,2.9629,585.4362,5.8544,4.9006,9.4342,7.1674,3.4536,27628.8593,1.5801,586.6515,5.8665,4.9006,9.4062,7.1534,3.4330,24031.0972,1.3828,587.1448,5.8714,5.9257,0.8560,0.0000,0.8560,166933.9000,104561.0619,104561.0619
8527.0000,7.6929,18.1884,23021.5000,103024.3000,-80002.8000,2.6711,5232.1591,4.4000,1.0000,22894.2889,4.5000,1.0000,28126.4480,0.3795,0.0000,125918.5889,17789.3409,-108129.2480,7.6929,0.3956,15233.7000,0.0000,15233.7000,0.3950,4117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4117.2162,0.0389,0.0000,0.0000,11116.4838,11116.4838,7.6929,-0.0343,66849.9000,0.0000,66849.9000,1.7332,15193.1591,4.4000,1.0000,0.0000,0.0000,0.0000,15193.1591,0.2850,0.0000,0.0000,51656.7409,51656.7409,7.6929,0.3956,560.3000,0.0000,560.3000,0.0145,151.4324,3.7000,1.0000,0.0000,0.0000,0.0000,151.4324,0.0011,0.0000,0.0000,408.8676,408.8676,7.6929,-0.0343,44323.2000,0.0000,44323.2000,1.1492,10073.4545,4.4000,1.0000,0.0000,0.0000,0.0000,10073.4545,0.1382,0.0000,0.0000,34249.7455,34249.7455,7.6929,0.3956,17695.0000,0.0000,17695.0000,0.4588,4782.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4782.4324,0.0000,0.0000,0.0000,12912.5676,12912.5676,7.6035,7.7463,7.6749,0.1179,1768.9694,3.2109,621.4282,6.2143,7.6035,7.6523,7.6279,0.0403,322.5198,1.7123,622.6862,6.2269,7.6035,7.6249,7.6142,0.0177,123.6681,1.4986,623.1995,6.2320,6.4217,0.8427,0.0000,0.8427,64659.3000,2215.1573,2215.1573
8528.0000,7.1130,18.4170,16497.7000,138834.5000,-122336.8000,3.5995,3749.4773,4.4000,1.0000,30852.1111,4.5000,1.0000,34601.5884,0.8360,0.0000,169686.6111,12748.2227,-156938.3884,7.1130,-0.1843,25873.9000,0.0000,25873.9000,0.6708,6992.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6992.9459,0.0998,0.0000,0.0000,18880.9541,18880.9541,7.1130,-0.6143,54121.4000,0.0000,54121.4000,1.4032,12300.3182,4.4000,1.0000,0.0000,0.0000,0.0000,12300.3182,0.2447,0.0000,0.0000,41821.0818,41821.0818,7.1130,-0.1843,1155.9000,0.0000,1155.9000,0.0300,312.4054,3.7000,1.0000,0.0000,0.0000,0.0000,312.4054,0.0023,0.0000,0.0000,843.4946,843.4946,7.1130,-0.6143,42060.9000,0.0000,42060.9000,1.0905,9559.2955,4.4000,1.0000,0.0000,0.0000,0.0000,9559.2955,0.1367,0.0000,0.0000,32501.6045,32501.6045,7.1130,-0.1843,18810.0000,0.0000,18810.0000,0.4877,5083.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5083.7838,0.0000,0.0000,0.0000,13726.2162,13726.2162,8.8636,7.1649,8.0142,-1.5903,-23853.9528,3.6409,694.0241,6.9402,8.8636,7.0735,7.9686,-1.6756,-13405.0755,1.9416,695.3800,6.9538,8.8636,7.0470,7.9553,-1.7009,-11906.0089,1.6993,695.9373,6.9594,7.2817,1.3196,0.0000,1.3196,19685.3000,-49165.0372,-49165.0372
8529.0000,6.6443,18.1203,14388.8000,149003.6000,-134614.8000,3.8632,3270.1818,4.4000,1.0000,33111.9111,4.5000,1.0000,36382.0929,0.9970,0.0000,182115.5111,11118.6182,-170996.8929,6.6443,-0.6530,31581.4000,0.0000,31581.4000,0.8188,8535.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8535.5135,0.1270,0.0000,0.0000,23045.8865,23045.8865,6.6443,1.1692,28567.2000,5343.4000,23223.8000,0.7407,6492.5455,4.4000,1.0000,1090.4898,4.9000,1.0000,7583.0353,0.0867,0.0000,6433.8898,22074.6545,15640.7647,6.6443,-0.6530,1978.0000,0.0000,1978.0000,0.0513,534.5946,3.7000,1.0000,0.0000,0.0000,0.0000,534.5946,0.0031,0.0000,0.0000,1443.4054,1443.4054,6.6443,-1.0830,38904.9000,0.0000,38904.9000,1.0087,8842.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8842.0227,0.1106,0.0000,0.0000,30062.8773,30062.8773,6.6443,-0.6530,18066.7000,0.0000,18066.7000,0.4684,4882.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4882.8919,0.0000,0.0000,0.0000,13183.8081,13183.8081,9.9124,6.6963,8.3043,-2.8742,-43113.1231,3.4755,653.9969,6.5400,9.9124,6.6047,8.2586,-2.9558,-23646.2241,1.8534,655.2716,6.5527,9.9124,6.5781,8.2453,-2.9801,-20860.8037,1.6221,655.7946,6.5579,6.9510,1.3243,0.0000,1.3243,-20860.0000,-87620.1509,-87620.1509
8530.0000,6.4761,18.0966,12165.1000,156233.3000,-144068.2000,4.0506,2764.7955,4.4000,1.0000,34718.5111,4.5000,1.0000,37483.3066,1.1341,0.0000,190951.8111,9400.3045,-181551.5066,6.4761,-0.8212,35906.8000,0.0000,35906.8000,0.9310,9704.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9704.5405,0.1562,0.0000,0.0000,26202.2595,26202.2595,6.4761,1.6037,19899.9000,4718.3000,15181.6000,0.5159,4522.7045,4.4000,1.0000,962.9184,4.9000,1.0000,5485.6229,0.0519,0.0000,5681.2184,15377.1955,9695.9771,6.4761,-0.8212,2136.8000,0.0000,2136.8000,0.0554,577.5135,3.7000,1.0000,0.0000,0.0000,0.0000,577.5135,0.0030,0.0000,0.0000,1559.2865,1559.2865,6.4761,-1.2512,34661.0000,0.0000,34661.0000,0.8987,7877.5000,4.4000,1.0000,0.0000,0.0000,0.0000,7877.5000,0.0856,0.0000,0.0000,26783.5000,26783.5000,6.4761,-0.8212,15836.8000,0.0000,15836.8000,0.4106,4280.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4280.2162,0.0000,0.0000,0.0000,11556.5838,11556.5838,10.4717,6.5281,8.4999,-3.4793,-52188.8401,3.4311,640.0574,6.4006,10.4717,6.4365,8.4541,-3.5598,-28478.0499,1.8297,641.3013,6.4130,10.4717,6.4100,8.4408,-3.5839,-25087.0097,1.6014,641.8111,6.4181,6.8622,1.4307,0.0000,1.4307,-40345.2000,-105753.8997,-105753.8997
8531.0000,6.4200,18.1539,10249.1000,162200.1000,-151951.0000,4.2053,2329.3409,4.4000,1.0000,36044.4667,4.5000,1.0000,38373.8076,1.2687,0.0000,198244.5667,7919.7591,-190324.8076,6.4200,-0.8773,42398.5000,0.0000,42398.5000,1.0993,11459.0541,3.7000,1.0000,0.0000,0.0000,0.0000,11459.0541,0.2064,0.0000,0.0000,30939.4459,30939.4459,6.4200,2.3489,14195.6000,4310.5000,9885.1000,0.3680,3226.2727,4.4000,1.0000,879.6939,4.9000,1.0000,4105.9666,0.0341,0.0000,5190.1939,10969.3273,5779.1334,6.4200,-0.8773,2191.0000,0.0000,2191.0000,0.0568,592.1622,3.7000,1.0000,0.0000,0.0000,0.0000,592.1622,0.0028,0.0000,0.0000,1598.8378,1598.8378,6.4200,-1.3073,31367.0000,0.0000,31367.0000,0.8132,7128.8636,4.4000,1.0000,0.0000,0.0000,0.0000,7128.8636,0.0694,0.0000,0.0000,24238.1364,24238.1364,6.4200,-0.8773,14350.3000,0.0000,14350.3000,0.3721,3878.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3878.4595,0.0000,0.0000,0.0000,10471.8405,10471.8405,10.8180,6.4718,8.6449,-3.8638,-57957.4615,3.4574,640.8341,6.4083,10.8180,6.3805,8.5993,-3.9447,-31557.4584,1.8438,642.0728,6.4207,10.8180,6.3541,8.5861,-3.9689,-27782.4935,1.6136,642.5805,6.4258,6.9148,1.5815,0.0000,1.5815,-51759.1000,-117297.4135,-117297.4135
8532.0000,6.2665,18.0820,8808.2000,167384.1000,-158575.9000,4.3397,2001.8636,4.4000,1.0000,37196.4667,4.5000,1.0000,39198.3303,1.3811,0.0000,204580.5667,6806.3364,-197774.2303,6.2665,-1.0308,44560.5000,0.0000,44560.5000,1.1553,12043.3784,3.7000,1.0000,0.0000,0.0000,0.0000,12043.3784,0.2278,0.0000,0.0000,32517.1216,32517.1216,6.2665,6.1934,10412.9000,6619.4000,3793.5000,0.2700,2366.5682,4.4000,1.0000,1350.8980,4.9000,1.0000,3717.4661,0.0232,0.0000,7970.2980,8046.3318,76.0339,6.2665,-1.0308,2592.8000,0.0000,2592.8000,0.0672,700.7568,3.7000,1.0000,0.0000,0.0000,0.0000,700.7568,0.0031,0.0000,0.0000,1892.0432,1892.0432,6.2665,-1.4608,28731.7000,0.0000,28731.7000,0.7449,6529.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6529.9318,0.0566,0.0000,0.0000,22201.7682,22201.7682,6.2665,-1.0308,11563.0000,0.0000,11563.0000,0.2998,3125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1351,0.0000,0.0000,0.0000,8437.8649,8437.8649,11.2675,6.3182,8.7929,-4.3758,-65637.6361,3.4385,633.1820,6.3318,11.2675,6.2269,8.7472,-4.4562,-35649.3639,1.8337,634.4024,6.3440,11.2675,6.2006,8.7341,-4.4803,-31362.3985,1.6048,634.9023,6.3490,6.8770,1.6919,0.0000,1.6919,-67334.4000,-132649.3985,-132649.3985
8533.0000,6.1109,17.9823,7802.5000,171845.1000,-164042.6000,4.4554,1773.2955,4.4000,1.0000,38187.8000,4.5000,1.0000,39961.0955,1.4566,0.0000,210032.9000,6029.2045,-204003.6955,6.1109,-1.1864,38603.3000,0.0000,38603.3000,1.0009,10433.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10433.3243,0.1880,0.0000,0.0000,28169.9757,28169.9757,6.1109,7.1346,12769.0000,9280.2000,3488.8000,0.3311,2902.0455,4.4000,1.0000,1893.9184,4.9000,1.0000,4795.9638,0.0296,0.0000,11174.1184,9866.9545,-1307.1638,6.1109,-1.1864,3102.5000,0.0000,3102.5000,0.0804,838.5135,3.7000,1.0000,0.0000,0.0000,0.0000,838.5135,0.0038,0.0000,0.0000,2263.9865,2263.9865,6.1109,-1.6164,26532.0000,0.0000,26532.0000,0.6879,6030.0000,4.4000,1.0000,0.0000,0.0000,0.0000,6030.0000,0.0477,0.0000,0.0000,20502.0000,20502.0000,6.1109,-1.1864,10076.4000,0.0000,10076.4000,0.2612,2723.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2723.3514,0.0000,0.0000,0.0000,7353.0486,7353.0486,11.7026,6.1627,8.9326,-4.8553,-72829.4797,3.4084,623.7978,6.2380,11.7026,6.0713,8.8870,-4.9349,-39479.4883,1.8177,624.9981,6.2500,11.7026,6.0451,8.8738,-4.9590,-34712.8804,1.5908,625.4895,6.2549,6.8169,1.7257,0.0000,1.7257,-82239.6000,-147021.8485,-147021.8485
8534.0000,6.0976,18.0156,6929.8000,176000.7000,-169070.9000,4.5631,1574.9545,4.4000,1.0000,39111.2667,4.5000,1.0000,40686.2212,1.5737,0.0000,215111.9667,5354.8455,-209757.1212,6.0976,-1.1997,44560.6000,0.0000,44560.6000,1.1553,12043.4054,3.7000,1.0000,0.0000,0.0000,0.0000,12043.4054,0.2404,0.0000,0.0000,32517.1946,32517.1946,6.0976,12.9725,7106.1000,10629.5000,-3523.4000,0.2756,1615.0227,4.4000,1.0000,2169.2857,4.9000,1.0000,3784.3084,0.0247,0.0000,12798.7857,5491.0773,-7307.7084,6.0976,-1.1997,2960.2000,0.0000,2960.2000,0.0767,800.0541,3.7000,1.0000,0.0000,0.0000,0.0000,800.0541,0.0035,0.0000,0.0000,2160.1459,2160.1459,6.0976,-1.6297,24803.4000,0.0000,24803.4000,0.6431,5637.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5637.1364,0.0412,0.0000,0.0000,19166.2636,19166.2636,6.0976,-1.1997,8961.5000,0.0000,8961.5000,0.2323,2422.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2422.0270,0.0000,0.0000,0.0000,6539.4730,6539.4730,11.9458,6.1492,9.0475,-5.1766,-77649.6234,3.4731,632.4297,6.3243,11.9458,6.0582,9.0020,-5.2574,-42059.3220,1.8522,633.6388,6.3364,11.9458,6.0321,8.9889,-5.2818,-36972.8071,1.6210,634.1341,6.3413,6.9462,1.8837,0.0000,1.8837,-91308.6000,-156681.7525,-156681.7525
8535.0000,6.0547,17.9892,6681.8000,179485.6000,-172803.8000,4.6535,1518.5909,4.4000,1.0000,39885.6889,4.5000,1.0000,41404.2798,1.6436,0.0000,219371.2889,5163.2091,-214208.0798,6.0547,-1.2426,42397.4000,0.0000,42397.4000,1.0992,11458.7568,3.7000,1.0000,0.0000,0.0000,0.0000,11458.7568,0.2247,0.0000,0.0000,30938.6432,30938.6432,6.0547,11.7696,7023.9000,8579.9000,-1556.0000,0.2224,1596.3409,4.4000,1.0000,1751.0000,4.9000,1.0000,3347.3409,0.0184,0.0000,10330.9000,5427.5591,-4903.3409,6.0547,-1.2426,1955.2000,0.0000,1955.2000,0.0507,528.4324,3.7000,1.0000,0.0000,0.0000,0.0000,528.4324,0.0021,0.0000,0.0000,1426.7676,1426.7676,6.0547,-1.6726,24749.1000,0.0000,24749.1000,0.6417,5624.7955,4.4000,1.0000,0.0000,0.0000,0.0000,5624.7955,0.0397,0.0000,0.0000,19124.3045,19124.3045,6.0547,-1.2426,7846.6000,0.0000,7846.6000,0.2034,2120.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2120.7027,0.0000,0.0000,0.0000,5725.8973,5725.8973,12.1636,6.1063,9.1350,-5.3509,-80263.6948,3.4355,623.1808,6.2318,12.1636,6.0153,9.0895,-5.4309,-43446.8279,1.8321,624.3714,6.2437,12.1636,5.9892,9.0764,-5.4550,-38185.2854,1.6034,624.8589,6.2486,6.8710,1.9285,0.0000,1.9285,-97411.5000,-161895.8081,-161895.8081
8536.0000,6.0830,18.0157,6838.3000,182527.2000,-175688.9000,4.7324,1554.1591,4.4000,1.0000,40561.6000,4.5000,1.0000,42115.7591,1.7076,0.0000,223088.8000,5284.1409,-217804.6591,6.0830,-1.2143,40237.6000,0.0000,40237.6000,1.0432,10875.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10875.0270,0.2107,0.0000,0.0000,29362.5730,29362.5730,6.0830,10.6667,8261.8000,8561.1000,-299.3000,0.2220,1877.6818,4.4000,1.0000,1747.1633,4.9000,1.0000,3624.8451,0.0182,0.0000,10308.2633,6384.1182,-3924.1451,6.0830,-1.2143,1884.2000,0.0000,1884.2000,0.0489,509.2432,3.7000,1.0000,0.0000,0.0000,0.0000,509.2432,0.0020,0.0000,0.0000,1374.9568,1374.9568,6.0830,-1.6443,24762.0000,0.0000,24762.0000,0.6420,5627.7273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.7273,0.0402,0.0000,0.0000,19134.2727,19134.2727,6.0830,-1.2143,8961.5000,0.0000,8961.5000,0.2323,2422.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2422.0270,0.0000,0.0000,0.0000,6539.4730,6539.4730,12.2762,6.1345,9.2054,-5.4647,-81971.0107,3.4604,625.7614,6.2576,12.2762,6.0436,9.1599,-5.5451,-44360.7198,1.8454,626.9531,6.2695,12.2762,6.0176,9.1469,-5.5694,-38985.7982,1.6150,627.4411,6.2744,6.9207,1.9787,0.0000,1.9787,-100142.9000,-165317.5287,-165317.5287
8537.0000,6.0355,17.9551,7257.5000,185295.9000,-178038.4000,4.8041,1649.4318,4.4000,1.0000,41176.8667,4.5000,1.0000,42826.2985,1.7524,0.0000,226472.7667,5608.0682,-220864.6985,6.0355,-1.2618,34282.1000,0.0000,34282.1000,0.8888,9265.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9265.4324,0.1693,0.0000,0.0000,25016.6676,25016.6676,6.0355,10.9127,10406.8000,11225.5000,-818.7000,0.2910,2365.1818,4.4000,1.0000,2290.9184,4.9000,1.0000,4656.1002,0.0251,0.0000,13516.4184,8041.6182,-5474.8002,6.0355,-1.2618,2439.2000,0.0000,2439.2000,0.0632,659.2432,3.7000,1.0000,0.0000,0.0000,0.0000,659.2432,0.0028,0.0000,0.0000,1779.9568,1779.9568,6.0355,-1.6917,24416.4000,0.0000,24416.4000,0.6330,5549.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5549.1818,0.0401,0.0000,0.0000,18867.2182,18867.2182,6.0355,-1.2618,10448.1000,0.0000,10448.1000,0.2709,2823.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2823.8108,0.0000,0.0000,0.0000,7624.2892,7624.2892,12.4901,6.0870,9.2885,-5.7224,-85836.0782,3.4756,626.2275,6.2623,12.4901,5.9962,9.2432,-5.8030,-46423.7074,1.8535,627.4164,6.2742,12.4901,5.9703,9.2302,-5.8274,-40791.5814,1.6221,627.9034,6.2790,6.9512,1.9896,0.0000,1.9896,-107271.3000,-173051.3670,-173051.3670
8538.0000,5.8776,17.7929,7469.6000,188104.7000,-180635.1000,4.8770,1697.6364,4.4000,1.0000,41801.0444,4.5000,1.0000,43498.6808,1.7726,0.0000,229905.7444,5771.9636,-224133.7808,5.8776,-1.4197,22382.5000,0.0000,22382.5000,0.5803,6049.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6049.3243,0.0943,0.0000,0.0000,16333.1757,16333.1757,5.8776,9.0297,14737.5000,13316.0000,1421.5000,0.3821,3349.4318,4.4000,1.0000,2717.5510,4.9000,1.0000,6066.9828,0.0329,0.0000,16033.5510,11388.0682,-4645.4828,5.8776,-1.4197,1541.8000,0.0000,1541.8000,0.0400,416.7027,3.7000,1.0000,0.0000,0.0000,0.0000,416.7027,0.0016,0.0000,0.0000,1125.0973,1125.0973,5.8776,-1.8497,22988.0000,0.0000,22988.0000,0.5960,5224.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5224.5455,0.0359,0.0000,0.0000,17763.4545,17763.4545,5.8776,-1.4197,13792.8000,0.0000,13792.8000,0.3576,3727.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3727.7838,0.0000,0.0000,0.0000,10065.0162,10065.0162,12.8400,5.9291,9.3846,-6.0711,-91066.5944,3.4165,612.9976,6.1300,12.8400,5.8382,9.3391,-6.1505,-49203.7753,1.8220,614.1628,6.1416,12.8400,5.8122,9.3261,-6.1746,-43222.1502,1.5945,614.6396,6.1464,6.8330,1.9373,0.0000,1.9373,-118508.5000,-183492.5199,-183492.5199
8539.0000,7.0358,18.5097,11048.1000,114079.6000,-103031.5000,2.9577,2510.9318,4.4000,1.0000,25351.0222,4.5000,1.0000,27861.9540,0.4685,0.0000,139430.6222,8537.1682,-130893.4540,7.0358,-0.2615,18425.8000,0.0000,18425.8000,0.4777,4979.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4979.9459,0.0405,0.0000,0.0000,13445.8541,13445.8541,7.0358,-0.6373,21044.3000,94.6000,20949.7000,0.5456,4782.7955,4.4000,1.0000,19.3061,4.9000,1.0000,4802.1016,0.0359,0.0000,113.9061,16261.5045,16147.5984,7.0358,-0.2615,1274.0000,0.0000,1274.0000,0.0330,344.3243,3.7000,1.0000,0.0000,0.0000,0.0000,344.3243,0.0010,0.0000,0.0000,929.6757,929.6757,7.0358,-0.6915,22117.5000,0.0000,22117.5000,0.5734,5026.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5026.7045,0.0288,0.0000,0.0000,17090.7955,17090.7955,7.0358,-0.2615,16208.5000,0.0000,16208.5000,0.4202,4380.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4380.6757,0.0000,0.0000,0.0000,11827.8243,11827.8243,10.7351,7.0902,8.9127,-2.3467,-35200.0408,2.5039,458.6510,4.5865,10.7351,6.9942,8.8647,-2.4083,-19266.2364,1.3353,459.5810,4.5958,10.7351,6.9667,8.8509,-2.4265,-16985.4289,1.1686,459.9550,4.5995,5.0078,0.5747,0.0000,0.5747,-24056.0000,-71451.7061,-71451.7061
8540.0000,7.0193,18.4281,11817.4000,112261.7000,-100444.3000,2.9106,2685.7727,4.4000,1.0000,24947.0444,4.5000,1.0000,27632.8172,0.4499,0.0000,137208.7444,9131.6273,-128077.1172,7.0193,-0.2780,18438.0000,0.0000,18438.0000,0.4780,4983.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4983.2432,0.0401,0.0000,0.0000,13454.7568,13454.7568,7.0193,-0.7080,22274.5000,0.0000,22274.5000,0.5775,5062.3864,4.4000,1.0000,0.0000,0.0000,0.0000,5062.3864,0.0390,0.0000,0.0000,17212.1136,17212.1136,7.0193,-0.2780,968.6000,0.0000,968.6000,0.0251,261.7838,3.7000,1.0000,0.0000,0.0000,0.0000,261.7838,0.0008,0.0000,0.0000,706.8162,706.8162,7.0193,-0.7080,22963.9000,0.0000,22963.9000,0.5954,5219.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5219.0682,0.0307,0.0000,0.0000,17744.8318,17744.8318,7.0193,-0.2780,15465.2000,0.0000,15465.2000,0.4010,4179.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4179.7838,0.0000,0.0000,0.0000,11285.4162,11285.4162,10.5371,7.0743,8.8057,-2.2205,-33306.7898,2.4938,458.9620,4.5896,10.5371,6.9772,8.7572,-2.2825,-18260.2243,1.3299,459.9054,4.5991,10.5371,6.9493,8.7432,-2.3009,-16106.1683,1.1639,460.2839,4.6028,4.9876,0.5605,0.0000,0.5605,-20334.1000,-67673.1825,-67673.1825
8541.0000,8.1799,18.3323,19162.4000,71538.6000,-52376.2000,1.8548,4355.0909,4.4000,1.0000,15897.4667,4.5000,1.0000,20252.5576,0.1424,0.0000,87436.0667,14807.3091,-72628.7576,8.1799,0.8826,18431.1000,0.0000,18431.1000,0.4779,4981.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4981.3784,0.0261,0.0000,0.0000,13449.7216,13449.7216,8.1799,0.4527,27139.4000,0.0000,27139.4000,0.7036,6168.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6168.0455,0.0406,0.0000,0.0000,20971.3545,20971.3545,8.1799,0.8826,1065.2000,0.0000,1065.2000,0.0276,287.8919,3.7000,1.0000,0.0000,0.0000,0.0000,287.8919,0.0008,0.0000,0.0000,777.3081,777.3081,8.1799,0.4527,23901.2000,0.0000,23901.2000,0.6197,5432.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5432.0909,0.0288,0.0000,0.0000,18469.1091,18469.1091,8.1799,0.8826,14164.5000,0.0000,14164.5000,0.3672,3828.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3828.2432,0.0010,0.0000,0.0000,10336.2568,10336.2568,8.7320,8.2370,8.4845,-0.2578,-3866.9287,2.0254,378.0904,3.7809,8.7320,8.1364,8.4342,-0.3101,-2481.1209,1.0801,378.9006,3.7890,8.7320,8.1075,8.4197,-0.3253,-2276.9579,0.9453,379.2226,3.7922,4.0508,0.2397,0.0000,0.2397,32325.2000,-8625.0075,-8625.0075
8542.0000,8.2043,17.9383,21785.7000,67657.7000,-45872.0000,1.7542,4951.2955,4.4000,1.0000,15035.0444,4.5000,1.0000,19986.3399,0.1216,0.0000,82692.7444,16834.4045,-65858.3399,8.2043,0.9070,15606.4000,0.0000,15606.4000,0.4046,4217.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4217.9459,0.0195,0.0000,0.0000,11388.4541,11388.4541,8.2043,0.4770,28546.8000,0.0000,28546.8000,0.7401,6487.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6487.9091,0.0415,0.0000,0.0000,22058.8909,22058.8909,8.2043,0.9070,616.5000,0.0000,616.5000,0.0160,166.6216,3.7000,1.0000,0.0000,0.0000,0.0000,166.6216,0.0004,0.0000,0.0000,449.8784,449.8784,8.2043,0.4770,25223.4000,0.0000,25223.4000,0.6540,5732.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5732.5909,0.0304,0.0000,0.0000,19490.8091,19490.8091,8.2043,0.9070,11563.0000,0.0000,11563.0000,0.2998,3125.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1351,0.0000,0.0000,0.0000,8437.8649,8437.8649,8.4745,8.2622,8.3684,-0.1056,-1583.8565,1.9343,362.9518,3.6295,8.4745,8.1601,8.3173,-0.1564,-1251.0725,1.0315,363.7440,3.6374,8.4745,8.1306,8.3026,-0.1711,-1197.5136,0.9028,364.0578,3.6406,3.8686,0.2135,0.0000,0.2135,35684.1000,-4032.4426,-4032.4426
8543.0000,9.2835,17.5887,27500.6000,54251.6000,-26751.0000,1.4066,6250.1364,4.4000,1.0000,12055.9111,4.5000,1.0000,18306.0475,0.0764,0.0000,66307.5111,21250.4636,-45057.0475,9.2835,1.9862,15221.0000,0.0000,15221.0000,0.3946,4113.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4113.7838,0.0209,0.0000,0.0000,11107.2162,11107.2162,9.2835,1.5562,58702.6000,0.0000,58702.6000,1.5220,13341.5000,4.4000,1.0000,0.0000,0.0000,0.0000,13341.5000,0.1534,0.0000,0.0000,45361.1000,45361.1000,9.2835,1.9862,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0005,0.0000,0.0000,336.4054,336.4054,9.2835,1.5562,27324.5000,0.0000,27324.5000,0.7084,6210.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6210.1136,0.0397,0.0000,0.0000,21114.3864,21114.3864,9.2835,1.9862,10076.4000,0.0000,10076.4000,0.2612,2723.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2723.3514,0.0000,0.0000,0.0000,7353.0486,7353.0486,6.8615,9.3411,8.1013,1.3724,20585.5822,2.1524,408.7030,4.0870,6.8615,9.2396,8.0505,1.3161,10528.6929,1.1478,409.5929,4.0959,6.8615,9.2103,8.0359,1.3001,9100.8340,1.0046,409.9463,4.0995,4.3048,0.2910,0.0000,0.2910,85034.5000,40215.1092,40215.1092
8544.0000,9.6332,16.9589,30339.8000,47880.2000,-17540.4000,1.2414,6895.4091,4.4000,1.0000,10640.0444,4.5000,1.0000,17535.4535,0.0601,0.0000,58520.2444,23444.3909,-35075.8535,9.6332,2.3359,15220.5000,0.0000,15220.5000,0.3946,4113.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4113.6486,0.0222,0.0000,0.0000,11106.8514,11106.8514,9.6332,1.9059,73778.5000,0.0000,73778.5000,1.9128,16767.8409,4.4000,1.0000,0.0000,0.0000,0.0000,16767.8409,0.2373,0.0000,0.0000,57010.6591,57010.6591,9.6332,2.3359,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0005,0.0000,0.0000,327.5027,327.5027,9.6332,1.9059,29398.4000,0.0000,29398.4000,0.7622,6681.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6681.4545,0.0470,0.0000,0.0000,22716.9455,22716.9455,9.6332,2.3359,5616.8000,0.0000,5616.8000,0.1456,1518.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1518.0541,0.0000,0.0000,0.0000,4098.7459,4098.7459,6.1410,9.6906,7.9158,2.0391,30587.1829,2.2342,427.7542,4.2775,6.1410,9.5894,7.8652,1.9808,15846.7745,1.1914,428.6855,4.2869,6.1410,9.5601,7.8506,1.9644,13750.8936,1.0427,429.0560,4.2906,4.4683,0.3672,0.0000,0.3672,106922.6000,60184.8510,60184.8510
8545.0000,9.7884,16.1632,32749.0000,43277.6000,-10528.6000,1.1221,7442.9545,4.4000,1.0000,9617.2444,4.5000,1.0000,17060.1990,0.0483,0.0000,52894.8444,25306.0455,-27588.7990,9.7884,2.4911,15259.9000,0.0000,15259.9000,0.3956,4124.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4124.2973,0.0213,0.0000,0.0000,11135.6027,11135.6027,9.7884,2.0611,75502.0000,0.0000,75502.0000,1.9575,17159.5455,4.4000,1.0000,0.0000,0.0000,0.0000,17159.5455,0.2407,0.0000,0.0000,58342.4545,58342.4545,9.7884,2.4911,459.7000,0.0000,459.7000,0.0119,124.2432,3.7000,1.0000,0.0000,0.0000,0.0000,124.2432,0.0006,0.0000,0.0000,335.4568,335.4568,9.7884,2.0611,31137.1000,0.0000,31137.1000,0.8073,7076.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7076.6136,0.0507,0.0000,0.0000,24060.4864,24060.4864,9.7884,2.4911,1717.1000,0.0000,1717.1000,0.0445,464.0811,3.7000,1.0000,0.0000,0.0000,0.0000,464.0811,0.0000,0.0000,0.0000,1253.0189,1253.0189,5.7527,9.8461,7.7994,2.2835,34252.0492,2.1695,417.5405,4.1754,5.7527,9.7444,7.7485,2.2265,17812.3797,1.1569,418.4561,4.1846,5.7527,9.7149,7.7338,2.2105,15473.7915,1.0125,418.8201,4.1882,4.3389,0.3616,0.0000,0.3616,113547.2000,67538.2203,67538.2203
8546.0000,9.9735,15.4369,34833.6000,39824.7000,-4991.1000,1.0325,7916.7273,4.4000,1.0000,8849.9333,4.5000,1.0000,16766.6606,0.0420,0.0000,48674.6333,26916.8727,-21757.7606,9.9735,2.6762,15262.0000,0.0000,15262.0000,0.3957,4124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4124.8649,0.0225,0.0000,0.0000,11137.1351,11137.1351,9.9735,2.2462,85473.3000,0.0000,85473.3000,2.2161,19425.7500,4.4000,1.0000,0.0000,0.0000,0.0000,19425.7500,0.3079,0.0000,0.0000,66047.5500,66047.5500,9.9735,2.6762,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0006,0.0000,0.0000,327.5027,327.5027,9.9735,2.2462,31743.2000,0.0000,31743.2000,0.8230,7214.3636,4.4000,1.0000,0.0000,0.0000,0.0000,7214.3636,0.0545,0.0000,0.0000,24528.8364,24528.8364,9.9735,2.6762,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0000,0.0000,0.0000,709.8811,709.8811,5.3114,10.0311,7.6712,2.7331,40996.4488,2.2521,435.9363,4.3594,5.3114,9.9297,7.6205,2.6742,21393.2238,1.2010,436.8912,4.3689,5.3114,9.9002,7.6058,2.6576,18603.4721,1.0511,437.2714,4.3727,4.5041,0.4275,0.0000,0.4275,128909.0000,80993.1447,80993.1447
8547.0000,10.0707,14.5295,36566.3000,36458.2000,108.1000,0.9480,8310.5227,4.4000,1.0000,8101.8222,4.5000,1.0000,16412.3449,0.0344,0.0000,44560.0222,28255.7773,-16304.2449,10.0707,2.7734,15261.4000,0.0000,15261.4000,0.3957,4124.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7027,0.0206,0.0000,0.0000,11136.6973,11136.6973,10.0707,2.3434,81341.8000,0.0000,81341.8000,2.1089,18486.7727,4.4000,1.0000,0.0000,0.0000,0.0000,18486.7727,0.2683,0.0000,0.0000,62855.0273,62855.0273,10.0707,2.7734,460.1000,0.0000,460.1000,0.0119,124.3514,3.7000,1.0000,0.0000,0.0000,0.0000,124.3514,0.0006,0.0000,0.0000,335.7486,335.7486,10.0707,2.3434,31986.2000,0.0000,31986.2000,0.8293,7269.5909,4.4000,1.0000,0.0000,0.0000,0.0000,7269.5909,0.0532,0.0000,0.0000,24716.6091,24716.6091,10.0707,2.7734,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,5.0691,10.1287,7.5989,2.8001,42002.1351,2.1523,417.9837,4.1798,5.0691,10.0266,7.5478,2.7434,21947.2442,1.1478,418.9070,4.1891,5.0691,9.9969,7.5330,2.7275,19092.7121,1.0045,419.2740,4.1927,4.3046,0.3770,0.0000,0.3770,129571.8000,83042.0914,83042.0914
8548.0000,10.1600,13.0436,38283.4000,33236.4000,5047.0000,0.9926,8700.7727,4.4000,1.0000,7385.8667,4.5000,1.0000,16086.6394,0.0396,0.0000,40622.2667,29582.6273,-11039.6394,10.1600,2.8627,15249.6000,0.0000,15249.6000,0.3954,4121.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4121.5135,0.0231,0.0000,0.0000,11128.0865,11128.0865,10.1600,2.4327,90693.9000,0.0000,90693.9000,2.3514,20612.2500,4.4000,1.0000,0.0000,0.0000,0.0000,20612.2500,0.3474,0.0000,0.0000,70081.6500,70081.6500,10.1600,2.8627,448.2000,0.0000,448.2000,0.0116,121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,121.1351,0.0006,0.0000,0.0000,327.0649,327.0649,10.1600,2.4327,31900.9000,0.0000,31900.9000,0.8271,7250.2045,4.4000,1.0000,0.0000,0.0000,0.0000,7250.2045,0.0560,0.0000,0.0000,24650.6955,24650.6955,10.1600,2.8627,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,4.7670,10.2176,7.4923,3.2156,48234.5921,2.2944,447.7179,4.4772,4.7670,10.1162,7.4416,3.1555,25244.2532,1.2236,448.7019,4.4870,4.7670,10.0866,7.4268,3.1388,21971.2662,1.0708,449.0940,4.4909,4.5888,0.4666,0.0000,0.4666,143753.8000,95450.1115,95450.1115
8549.0000,10.1467,12.2365,39222.7000,31504.3000,7718.4000,1.0169,8914.2500,4.4000,1.0000,7000.9556,4.5000,1.0000,15915.2056,0.0408,0.0000,38505.2556,30308.4500,-8196.8056,10.1467,2.8494,15248.4000,0.0000,15248.4000,0.3953,4121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4121.1892,0.0224,0.0000,0.0000,11127.2108,11127.2108,10.1467,2.4195,86145.2000,0.0000,86145.2000,2.2335,19578.4545,4.4000,1.0000,0.0000,0.0000,0.0000,19578.4545,0.3116,0.0000,0.0000,66566.7455,66566.7455,10.1467,2.8494,460.9000,0.0000,460.9000,0.0119,124.5676,3.7000,1.0000,0.0000,0.0000,0.0000,124.5676,0.0006,0.0000,0.0000,336.3324,336.3324,10.1467,2.4195,31297.0000,0.0000,31297.0000,0.8114,7112.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7112.9545,0.0530,0.0000,0.0000,24184.0455,24184.0455,10.1467,2.8494,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0000,0.0000,0.0000,709.8811,709.8811,4.6821,10.2045,7.4433,3.1909,47864.1111,2.2472,439.4710,4.3947,4.6821,10.1028,7.3925,3.1319,25055.3030,1.1984,440.4402,4.4044,4.6821,10.0732,7.3776,3.1154,21807.9956,1.0488,440.8263,4.4083,4.4943,0.4284,0.0000,0.4284,141842.7000,94727.4097,94727.4097
8550.0000,10.1934,11.3338,40559.9000,29427.8000,11132.1000,1.0516,9218.1591,4.4000,1.0000,6539.5111,4.5000,1.0000,15757.6702,0.0458,0.0000,35967.3111,31341.7409,-4625.5702,10.1934,2.8961,15255.1000,0.0000,15255.1000,0.3955,4123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4123.0000,0.0250,0.0000,0.0000,11132.1000,11132.1000,10.1934,2.4661,95862.5000,0.0000,95862.5000,2.4854,21786.9318,4.4000,1.0000,0.0000,0.0000,0.0000,21786.9318,0.4007,0.0000,0.0000,74075.5682,74075.5682,10.1934,2.8961,607.3000,0.0000,607.3000,0.0157,164.1351,3.7000,1.0000,0.0000,0.0000,0.0000,164.1351,0.0009,0.0000,0.0000,443.1649,443.1649,10.1934,2.4661,29792.7000,0.0000,29792.7000,0.7724,6771.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6771.0682,0.0524,0.0000,0.0000,23021.6318,23021.6318,10.1934,2.8961,5255.7000,0.0000,5255.7000,0.1363,1420.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1420.4595,0.0000,0.0000,0.0000,3835.2405,3835.2405,4.4346,10.2506,7.3426,3.6318,54476.2791,2.4285,477.0920,4.7709,4.4346,10.1499,7.2922,3.5686,28548.8363,1.2951,478.1347,4.7813,4.4346,10.1206,7.2776,3.5510,24857.0198,1.1334,478.5512,4.7855,4.8570,0.5247,0.0000,0.5247,157905.4000,107882.1352,107882.1352
8551.0000,9.8764,13.4303,37255.9000,34387.3000,2868.6000,0.9659,8467.2500,4.4000,1.0000,7641.6222,4.5000,1.0000,16108.8722,0.0319,0.0000,42028.9222,28788.6500,-13240.2722,9.8764,2.5791,15262.2000,0.0000,15262.2000,0.3957,4124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4124.9189,0.0161,0.0000,0.0000,11137.2811,11137.2811,9.8764,2.1491,56980.9000,0.0000,56980.9000,1.4773,12950.2045,4.4000,1.0000,0.0000,0.0000,0.0000,12950.2045,0.1241,0.0000,0.0000,44030.6955,44030.6955,9.8764,2.5791,553.2000,0.0000,553.2000,0.0143,149.5135,3.7000,1.0000,0.0000,0.0000,0.0000,149.5135,0.0005,0.0000,0.0000,403.6865,403.6865,9.8764,2.1491,27410.5000,0.0000,27410.5000,0.7107,6229.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6229.6591,0.0389,0.0000,0.0000,21180.8409,21180.8409,9.8764,2.5791,17731.8000,0.0000,17731.8000,0.4597,4792.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4792.3784,0.0055,0.0000,0.0000,12939.4216,12939.4216,4.9502,9.9350,7.4426,2.5787,38680.0772,2.0118,393.4630,3.9346,4.9502,9.8319,7.3911,2.5251,20201.0014,1.0729,394.3432,3.9434,4.9502,9.8018,7.3760,2.5101,17570.5747,0.9390,394.6928,3.9469,4.0237,0.2169,0.0000,0.2169,120807.2000,76451.6533,76451.6533
8552.0000,8.7722,16.8479,29649.6000,55254.4000,-25604.8000,1.4326,6738.5455,4.4000,1.0000,12278.7556,4.5000,1.0000,19017.3010,0.0777,0.0000,67533.1556,22911.0545,-44622.1010,8.7722,1.4749,15261.5000,0.0000,15261.5000,0.3957,4124.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7297,0.0195,0.0000,0.0000,11136.7703,11136.7703,8.7722,1.0449,49402.1000,0.0000,49402.1000,1.2808,11227.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11227.7500,0.1088,0.0000,0.0000,38174.3500,38174.3500,8.7722,1.4749,760.0000,0.0000,760.0000,0.0197,205.4054,3.7000,1.0000,0.0000,0.0000,0.0000,205.4054,0.0007,0.0000,0.0000,554.5946,554.5946,8.7722,1.0449,26308.2000,0.0000,26308.2000,0.6821,5979.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5979.1364,0.0379,0.0000,0.0000,20329.0636,20329.0636,8.7722,1.4749,18849.1000,0.0000,18849.1000,0.4887,5094.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5094.3514,0.0057,0.0000,0.0000,13754.7486,13754.7486,6.4007,8.8305,7.6156,1.3432,20147.2784,2.1498,417.1794,4.1718,6.4007,8.7278,7.5643,1.2863,10290.2148,1.1465,418.1064,4.1811,6.4007,8.6979,7.5493,1.2700,8889.9329,1.0034,418.4749,4.1847,4.2996,0.2503,0.0000,0.2503,84976.1000,39327.4261,39327.4261
8553.0000,8.3192,17.2542,27772.5000,65286.5000,-37514.0000,1.6927,6311.9318,4.4000,1.0000,14508.1111,4.5000,1.0000,20820.0429,0.1182,0.0000,79794.6111,21460.5682,-58334.0429,8.3192,1.0219,21044.4000,0.0000,21044.4000,0.5456,5687.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5687.6757,0.0322,0.0000,0.0000,15356.7243,15356.7243,8.3192,0.5919,37209.5000,0.0000,37209.5000,0.9647,8456.7045,4.4000,1.0000,0.0000,0.0000,0.0000,8456.7045,0.0723,0.0000,0.0000,28752.7955,28752.7955,8.3192,1.0219,962.4000,0.0000,962.4000,0.0250,260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,260.1081,0.0009,0.0000,0.0000,702.2919,702.2919,8.3192,0.5919,27389.0000,0.0000,27389.0000,0.7101,6224.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6224.7727,0.0409,0.0000,0.0000,21164.2273,21164.2273,8.3192,1.0219,18104.3000,0.0000,18104.3000,0.4694,4893.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4893.0541,0.0045,0.0000,0.0000,13211.2459,13211.2459,7.0925,8.3773,7.7349,0.7281,10921.0340,2.2037,425.3620,4.2536,7.0925,8.2749,7.6837,0.6700,5359.7690,1.1752,426.3028,4.2630,7.0925,8.2451,7.6688,0.6532,4572.4390,1.0285,426.6769,4.2668,4.4075,0.2690,0.0000,0.2690,67195.6000,20853.2420,20853.2420
8554.0000,7.4838,18.0368,18797.5000,87018.2000,-68220.7000,2.2561,4272.1591,4.4000,1.0000,19337.3778,4.5000,1.0000,23609.5369,0.2462,0.0000,106355.5778,14525.3409,-91830.2369,7.4838,0.1865,26383.7000,0.0000,26383.7000,0.6840,7130.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7130.7297,0.0562,0.0000,0.0000,19252.9703,19252.9703,7.4838,-0.2434,30129.2000,0.0000,30129.2000,0.7812,6847.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6847.5455,0.0611,0.0000,0.0000,23281.6545,23281.6545,7.4838,0.1865,1272.9000,0.0000,1272.9000,0.0330,344.0270,3.7000,1.0000,0.0000,0.0000,0.0000,344.0270,0.0012,0.0000,0.0000,928.8730,928.8730,7.4838,-0.2434,26795.4000,0.0000,26795.4000,0.6947,6089.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6089.8636,0.0415,0.0000,0.0000,20705.5364,20705.5364,7.4838,0.1865,15869.7000,0.0000,15869.7000,0.4115,4289.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4289.1081,0.0002,0.0000,0.0000,11580.5919,11580.5919,8.3416,7.5412,7.9414,-0.5002,-7502.5651,2.4302,464.7643,4.6476,8.3416,7.4402,7.8909,-0.5632,-4505.9946,1.2960,465.7742,4.6577,8.3416,7.4108,7.8762,-0.5817,-4072.0511,1.1342,466.1771,4.6618,4.8605,0.4064,0.0000,0.4064,32230.2000,-16080.6108,-16080.6108
8555.0000,7.1704,18.1247,16083.9000,98021.4000,-81937.5000,2.5414,3655.4318,4.4000,1.0000,21782.5333,4.5000,1.0000,25437.9652,0.3387,0.0000,119803.9333,12428.4682,-107375.4652,7.1704,-0.1269,31473.1000,0.0000,31473.1000,0.8160,8506.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8506.2432,0.0808,0.0000,0.0000,22966.8568,22966.8568,7.1704,-0.5568,25400.8000,0.0000,25400.8000,0.6586,5772.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5772.9091,0.0512,0.0000,0.0000,19627.8909,19627.8909,7.1704,-0.1269,1171.2000,0.0000,1171.2000,0.0304,316.5405,3.7000,1.0000,0.0000,0.0000,0.0000,316.5405,0.0011,0.0000,0.0000,854.6595,854.6595,7.1704,-0.5568,24347.7000,0.0000,24347.7000,0.6313,5533.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5533.5682,0.0349,0.0000,0.0000,18814.1318,18814.1318,7.1704,-0.1269,14380.0000,0.0000,14380.0000,0.3728,3886.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3886.4865,0.0000,0.0000,0.0000,10493.5135,10493.5135,8.9476,7.2273,8.0875,-1.1170,-16755.2657,2.5252,479.7847,4.7978,8.9476,7.1271,8.0374,-1.1820,-9455.6177,1.3466,480.8154,4.8082,8.9476,7.0981,8.0228,-1.2011,-8407.5293,1.1786,481.2274,4.8123,5.0504,0.5066,0.0000,0.5066,14835.3000,-34618.4127,-34618.4127
8556.0000,6.9436,18.0843,14188.8000,101376.0000,-87187.2000,2.6284,3224.7273,4.4000,1.0000,22528.0000,4.5000,1.0000,25752.7273,0.3672,0.0000,123904.0000,10964.0727,-112939.9273,6.9436,-0.3537,31468.3000,0.0000,31468.3000,0.8159,8504.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8504.9459,0.0819,0.0000,0.0000,22963.3541,22963.3541,6.9436,-0.7837,22599.2000,0.0000,22599.2000,0.5859,5136.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5136.1818,0.0427,0.0000,0.0000,17463.0182,17463.0182,6.9436,-0.3537,1372.7000,0.0000,1372.7000,0.0356,371.0000,3.7000,1.0000,0.0000,0.0000,0.0000,371.0000,0.0012,0.0000,0.0000,1001.7000,1001.7000,6.9436,-0.7837,21339.1000,0.0000,21339.1000,0.5533,4849.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4849.7955,0.0259,0.0000,0.0000,16489.3045,16489.3045,6.9436,-0.3537,11586.9000,0.0000,11586.9000,0.3004,3131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3131.5946,0.0000,0.0000,0.0000,8455.3054,8455.3054,9.3978,7.0005,8.1992,-1.5162,-22743.3538,2.4597,465.0203,4.6502,9.3978,6.9002,8.1490,-1.5795,-12636.2041,1.3117,466.0190,4.6602,9.3978,6.8712,8.1345,-1.5982,-11187.6871,1.1480,466.4177,4.6642,4.9194,0.5188,0.0000,0.5188,1179.0000,-46567.2451,-46567.2451
