Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8557.0000,6.8230,18.0374,13524.5000,103703.9000,-90179.4000,2.6887,3073.7500,4.4000,1.0000,23045.3111,4.5000,1.0000,26119.0611,0.3883,0.0000,126749.2111,10450.7500,-116298.4611,6.8230,-0.4743,31225.5000,0.0000,31225.5000,0.8096,8439.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8439.3243,0.0825,0.0000,0.0000,22786.1757,22786.1757,6.8230,-0.9043,22552.5000,0.0000,22552.5000,0.5847,5125.5682,4.4000,1.0000,0.0000,0.0000,0.0000,5125.5682,0.0427,0.0000,0.0000,17426.9318,17426.9318,6.8230,-0.4743,1225.6000,0.0000,1225.6000,0.0318,331.2432,3.7000,1.0000,0.0000,0.0000,0.0000,331.2432,0.0010,0.0000,0.0000,894.3568,894.3568,6.8230,-0.9043,18490.6000,0.0000,18490.6000,0.4794,4202.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4202.4091,0.0190,0.0000,0.0000,14288.1909,14288.1909,6.8230,-0.4743,10097.2000,0.0000,10097.2000,0.2618,2728.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2728.9730,0.0000,0.0000,0.0000,7368.2270,7368.2270,9.6813,6.8800,8.2806,-1.7489,-26233.3700,2.4280,457.3630,4.5736,9.6813,6.7795,8.2304,-1.8114,-14491.4710,1.2948,458.3452,4.5835,9.6813,6.7505,8.2159,-1.8300,-12809.7378,1.1332,458.7370,4.5874,4.8560,0.5336,0.0000,0.5336,-6588.0000,-53534.5789,-53534.5789
8558.0000,6.7786,18.0212,13379.5000,105536.9000,-92157.4000,2.7362,3040.7955,4.4000,1.0000,23452.6444,4.5000,1.0000,26493.4399,0.4066,0.0000,128989.5444,10338.7045,-118650.8399,6.7786,-0.5187,31219.8000,0.0000,31219.8000,0.8094,8437.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8437.7838,0.0844,0.0000,0.0000,22782.0162,22782.0162,6.7786,-0.9487,23750.8000,0.0000,23750.8000,0.6158,5397.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5397.9091,0.0469,0.0000,0.0000,18352.8909,18352.8909,6.7786,-0.5187,1168.6000,0.0000,1168.6000,0.0303,315.8378,3.7000,1.0000,0.0000,0.0000,0.0000,315.8378,0.0009,0.0000,0.0000,852.7622,852.7622,6.7786,-0.9487,16529.9000,0.0000,16529.9000,0.4286,3756.7955,4.4000,1.0000,0.0000,0.0000,0.0000,3756.7955,0.0150,0.0000,0.0000,12773.1045,12773.1045,6.7786,-0.5187,8979.9000,0.0000,8979.9000,0.2328,2427.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2427.0000,0.0000,0.0000,0.0000,6552.9000,6552.9000,9.8417,6.8356,8.3387,-1.8757,-28135.0442,2.4266,455.9178,4.5592,9.8417,6.7352,8.2885,-1.9382,-15505.2932,1.2941,456.8959,4.5690,9.8417,6.7061,8.2739,-1.9567,-13696.8286,1.1325,457.2859,4.5729,4.8531,0.5539,0.0000,0.5539,-10508.4000,-57337.1661,-57337.1661
8559.0000,6.9377,18.1780,13608.7000,107087.8000,-93479.1000,2.7765,3092.8864,4.4000,1.0000,23797.2889,4.5000,1.0000,26890.1753,0.4274,0.0000,130885.0889,10515.8136,-120369.2753,6.9377,-0.3596,31181.0000,0.0000,31181.0000,0.8084,8427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8427.2973,0.0903,0.0000,0.0000,22753.7027,22753.7027,6.9377,-0.7895,33636.8000,0.0000,33636.8000,0.8721,7644.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7644.7273,0.0862,0.0000,0.0000,25992.0727,25992.0727,6.9377,-0.3596,971.0000,0.0000,971.0000,0.0252,262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,262.4324,0.0009,0.0000,0.0000,708.5676,708.5676,6.9377,-0.7895,14201.5000,0.0000,14201.5000,0.3682,3227.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3227.6136,0.0115,0.0000,0.0000,10973.8864,10973.8864,6.9377,-0.3596,7862.7000,0.0000,7862.7000,0.2039,2125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2125.0541,0.0000,0.0000,0.0000,5737.6459,5737.6459,9.7182,6.9944,8.3563,-1.7700,-26549.5896,2.5271,474.4341,4.7443,9.7182,6.8946,8.3064,-1.8347,-14677.2813,1.3477,475.4449,4.7544,9.7182,6.8657,8.2920,-1.8538,-12976.5291,1.1794,475.8486,4.7585,5.0542,0.6163,0.0000,0.6163,-5626.1000,-54203.3999,-54203.3999
8560.0000,7.8952,18.1023,20177.5000,77370.8000,-57193.3000,2.0060,4585.7955,4.4000,1.0000,17193.5111,4.5000,1.0000,21779.3066,0.1924,0.0000,94564.3111,15591.7045,-78972.6066,7.8952,0.5979,31179.6000,0.0000,31179.6000,0.8084,8426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8426.9189,0.0703,0.0000,0.0000,22752.6811,22752.6811,7.8952,0.1680,40079.0000,0.0000,40079.0000,1.0391,9108.8636,4.4000,1.0000,0.0000,0.0000,0.0000,9108.8636,0.0979,0.0000,0.0000,30970.1364,30970.1364,7.8952,0.5979,866.1000,0.0000,866.1000,0.0225,234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,234.0811,0.0007,0.0000,0.0000,632.0189,632.0189,7.8952,0.1680,12828.7000,0.0000,12828.7000,0.3326,2915.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2915.6136,0.0092,0.0000,0.0000,9913.0864,9913.0864,7.8952,0.5979,8979.9000,0.0000,8979.9000,0.2328,2427.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2427.0000,0.0000,0.0000,0.0000,6552.9000,6552.9000,8.3711,7.9529,8.1620,-0.2388,-3582.2718,2.2207,420.5283,4.2053,8.3711,7.8513,8.1112,-0.2968,-2374.2069,1.1843,421.4436,4.2144,8.3711,7.8219,8.0965,-0.3136,-2195.3051,1.0364,421.8073,4.2181,4.4414,0.3705,0.0000,0.3705,36740.0000,-8151.7838,-8151.7838
8561.0000,7.9916,17.9678,23180.4000,79751.0000,-56570.6000,2.0677,5268.2727,4.4000,1.0000,17722.4444,4.5000,1.0000,22990.7172,0.2095,0.0000,97473.4444,17912.1273,-79561.3172,7.9916,0.6943,31177.3000,0.0000,31177.3000,0.8083,8426.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8426.2973,0.0749,0.0000,0.0000,22751.0027,22751.0027,7.9916,0.2643,45961.5000,0.0000,45961.5000,1.1916,10445.7955,4.4000,1.0000,0.0000,0.0000,0.0000,10445.7955,0.1293,0.0000,0.0000,35515.7045,35515.7045,7.9916,0.6943,916.9000,0.0000,916.9000,0.0238,247.8108,3.7000,1.0000,0.0000,0.0000,0.0000,247.8108,0.0009,0.0000,0.0000,669.0892,669.0892,7.9916,0.2643,13020.9000,0.0000,13020.9000,0.3376,2959.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2959.2955,0.0102,0.0000,0.0000,10061.6045,10061.6045,7.9916,0.6943,10469.6000,0.0000,10469.6000,0.2714,2829.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2829.6216,0.0000,0.0000,0.0000,7639.9784,7639.9784,8.1528,8.0489,8.1009,-0.0628,-942.0865,2.3502,446.2739,4.4627,8.1528,7.9479,8.0504,-0.1239,-990.8658,1.2533,447.2412,4.4724,8.1528,7.9186,8.0357,-0.1416,-990.9855,1.0969,447.6262,4.4763,4.7005,0.4247,0.0000,0.4247,44975.6000,-2923.9378,-2923.9378
8562.0000,8.0884,17.8485,25176.9000,79015.7000,-53838.8000,2.0486,5722.0227,4.4000,1.0000,17559.0444,4.5000,1.0000,23281.0672,0.2004,0.0000,96574.7444,19454.8773,-77119.8672,8.0884,0.7911,25636.7000,0.0000,25636.7000,0.6647,6928.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6928.8378,0.0567,0.0000,0.0000,18707.8622,18707.8622,8.0884,0.3611,51766.6000,0.0000,51766.6000,1.3421,11765.1364,4.4000,1.0000,0.0000,0.0000,0.0000,11765.1364,0.1544,0.0000,0.0000,40001.4636,40001.4636,8.0884,0.7911,561.8000,0.0000,561.8000,0.0146,151.8378,3.7000,1.0000,0.0000,0.0000,0.0000,151.8378,0.0006,0.0000,0.0000,409.9622,409.9622,8.0884,0.3611,13321.5000,0.0000,13321.5000,0.3454,3027.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3027.6136,0.0113,0.0000,0.0000,10293.8864,10293.8864,8.0884,0.7911,13821.4000,0.0000,13821.4000,0.3583,3735.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3735.5135,0.0000,0.0000,0.0000,10085.8865,10085.8865,7.9592,8.1456,8.0524,0.1144,1716.3628,2.3869,454.2125,4.5421,7.9592,8.0448,8.0020,0.0526,420.4100,1.2729,455.1954,4.5520,7.9592,8.0156,7.9874,0.0346,242.4209,1.1140,455.5870,4.5559,4.7737,0.4234,0.0000,0.4234,51269.2000,2379.1936,2379.1936
8563.0000,8.9500,17.7734,28718.7000,65293.3000,-36574.6000,1.6929,6526.9773,4.4000,1.0000,14509.6222,4.5000,1.0000,21036.5995,0.1299,0.0000,79802.9222,22191.7227,-57611.1995,8.9500,1.6527,15258.0000,0.0000,15258.0000,0.3956,4123.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4123.7838,0.0316,0.0000,0.0000,11134.2162,11134.2162,8.9500,1.2227,91174.7000,0.0000,91174.7000,2.3639,20721.5227,4.4000,1.0000,0.0000,0.0000,0.0000,20721.5227,0.4209,0.0000,0.0000,70453.1773,70453.1773,8.9500,1.6527,560.6000,0.0000,560.6000,0.0145,151.5135,3.7000,1.0000,0.0000,0.0000,0.0000,151.5135,0.0008,0.0000,0.0000,409.0865,409.0865,8.9500,1.2227,13321.4000,0.0000,13321.4000,0.3454,3027.5909,4.4000,1.0000,0.0000,0.0000,0.0000,3027.5909,0.0135,0.0000,0.0000,10293.8091,10293.8091,8.9500,1.6527,16242.2000,0.0000,16242.2000,0.4211,4389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4389.7838,0.0000,0.0000,0.0000,11852.4162,11852.4162,6.6447,9.0064,7.8256,1.5890,23834.9443,2.6167,503.0188,5.0302,6.6447,8.9070,7.7759,1.5220,12176.0947,1.3954,504.0950,5.0409,6.6447,8.8782,7.7615,1.5029,10520.4668,1.2213,504.5256,5.0453,5.2333,0.5967,0.0000,0.5967,99982.3000,46531.5058,46531.5058
8564.0000,9.0268,17.7475,30843.8000,68066.2000,-37222.4000,1.7647,7009.9545,4.4000,1.0000,15125.8222,4.5000,1.0000,22135.7768,0.1518,0.0000,83192.0222,23833.8455,-59358.1768,9.0268,1.7295,15248.4000,0.0000,15248.4000,0.3953,4121.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4121.1892,0.0382,0.0000,0.0000,11127.2108,11127.2108,9.0268,1.2996,112594.2000,0.0000,112594.2000,2.9192,25589.5909,4.4000,1.0000,0.0000,0.0000,0.0000,25589.5909,0.6832,0.0000,0.0000,87004.6091,87004.6091,9.0268,1.7295,557.6000,0.0000,557.6000,0.0145,150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,150.7027,0.0010,0.0000,0.0000,406.8973,406.8973,9.0268,1.2996,14682.4000,0.0000,14682.4000,0.3807,3336.9091,4.4000,1.0000,0.0000,0.0000,0.0000,3336.9091,0.0178,0.0000,0.0000,11345.4909,11345.4909,9.0268,1.7295,15497.3000,0.0000,15497.3000,0.4018,4188.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4188.4595,0.0000,0.0000,0.0000,11308.8405,11308.8405,6.2986,9.0820,7.6903,2.1028,31542.3637,2.9381,568.2472,5.6825,6.2986,8.9849,7.6417,2.0293,16234.0831,1.5668,569.4373,5.6944,6.2986,8.9566,7.6276,2.0083,14058.4251,1.3713,569.9168,5.6992,5.8762,0.8920,0.0000,0.8920,121357.5000,61834.8719,61834.8719
8565.0000,10.1617,12.2671,42579.2000,34254.7000,8324.5000,1.1039,9677.0909,4.4000,1.0000,7612.1556,4.5000,1.0000,17289.2465,0.0542,0.0000,41866.8556,32902.1091,-8964.7465,10.1617,2.8644,15254.4000,0.0000,15254.4000,0.3955,4122.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4122.8108,0.0293,0.0000,0.0000,11131.5892,11131.5892,10.1617,2.4344,112285.6000,0.0000,112285.6000,2.9112,25519.4545,4.4000,1.0000,0.0000,0.0000,0.0000,25519.4545,0.5771,0.0000,0.0000,86766.1455,86766.1455,10.1617,2.8644,554.0000,0.0000,554.0000,0.0144,149.7297,3.7000,1.0000,0.0000,0.0000,0.0000,149.7297,0.0009,0.0000,0.0000,404.2703,404.2703,10.1617,2.4344,15983.5000,0.0000,15983.5000,0.4144,3632.6136,4.4000,1.0000,0.0000,0.0000,0.0000,3632.6136,0.0189,0.0000,0.0000,12350.8864,12350.8864,10.1617,2.8644,14193.8000,0.0000,14193.8000,0.3680,3836.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3836.1622,0.0000,0.0000,0.0000,10357.6378,10357.6378,4.5832,10.2177,7.4004,3.7723,56584.5952,2.6037,510.1837,5.1018,4.5832,10.1192,7.3512,3.7060,29648.1824,1.3885,511.2733,5.1127,4.5832,10.0905,7.3368,3.6876,25813.0051,1.2152,511.7107,5.1171,5.2074,0.6804,0.0000,0.6804,166595.8000,112045.7827,112045.7827
8566.0000,10.1655,10.5116,46809.5000,30919.9000,15889.6000,1.2136,10638.5227,4.4000,1.0000,6871.0889,4.5000,1.0000,17509.6116,0.0700,0.0000,37790.9889,36170.9773,-1620.0116,10.1655,2.8682,15262.4000,0.0000,15262.4000,0.3957,4124.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4124.9730,0.0346,0.0000,0.0000,11137.4270,11137.4270,10.1655,2.4382,126722.7000,0.0000,126722.7000,3.2855,28800.6136,4.4000,1.0000,0.0000,0.0000,0.0000,28800.6136,0.7864,0.0000,0.0000,97922.0864,97922.0864,10.1655,2.8682,659.9000,0.0000,659.9000,0.0171,178.3514,3.7000,1.0000,0.0000,0.0000,0.0000,178.3514,0.0013,0.0000,0.0000,481.5486,481.5486,10.1655,2.4382,17655.3000,0.0000,17655.3000,0.4577,4012.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4012.5682,0.0239,0.0000,0.0000,13642.7318,13642.7318,10.1655,2.8682,11586.9000,0.0000,11586.9000,0.3004,3131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3131.5946,0.0000,0.0000,0.0000,8455.3054,8455.3054,4.2203,10.2207,7.2205,4.3742,65613.1447,2.8350,560.0469,5.6005,4.2203,10.1235,7.1719,4.3030,34423.7669,1.5119,561.2299,5.6123,4.2203,10.0951,7.1577,4.2832,29982.1760,1.3232,561.7070,5.6171,5.6701,0.9161,0.0000,0.9161,187776.8000,130019.0876,130019.0876
8567.0000,10.1998,8.6402,50907.0000,25689.2000,25217.8000,1.3199,11569.7727,4.4000,1.0000,5708.7111,4.5000,1.0000,17278.4838,0.0831,0.0000,31397.9111,39337.2273,7939.3162,10.1998,2.9025,15261.6000,0.0000,15261.6000,0.3957,4124.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4124.7568,0.0357,0.0000,0.0000,11136.8432,11136.8432,10.1998,2.4725,125526.3000,0.0000,125526.3000,3.2545,28528.7045,4.4000,1.0000,0.0000,0.0000,0.0000,28528.7045,0.7906,0.0000,0.0000,96997.5955,96997.5955,10.1998,2.9025,451.3000,0.0000,451.3000,0.0117,121.9730,3.7000,1.0000,0.0000,0.0000,0.0000,121.9730,0.0009,0.0000,0.0000,329.3270,329.3270,10.1998,2.4725,20358.9000,0.0000,20358.9000,0.5278,4627.0227,4.4000,1.0000,0.0000,0.0000,0.0000,4627.0227,0.0309,0.0000,0.0000,15731.8773,15731.8773,10.1998,2.9025,10097.2000,0.0000,10097.2000,0.2618,2728.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2728.9730,0.0000,0.0000,0.0000,7368.2270,7368.2270,3.9329,10.2547,7.0938,4.6908,70362.2979,2.8857,573.3288,5.7333,3.9329,10.1581,7.0455,4.6187,36949.8588,1.5389,574.5345,5.7453,3.9329,10.1298,7.0313,4.5987,32191.0295,1.3468,575.0221,5.7502,5.7714,0.9412,0.0000,0.9412,196913.1000,139503.1862,139503.1862
8568.0000,10.1894,7.5093,54322.4000,22432.4000,31890.0000,1.4084,12346.0000,4.4000,1.0000,4984.9778,4.5000,1.0000,17330.9778,0.1006,0.0000,27417.3778,41976.4000,14559.0222,10.1894,2.8921,15255.8000,0.0000,15255.8000,0.3955,4123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4123.1892,0.0412,0.0000,0.0000,11132.6108,11132.6108,10.1894,2.4621,140505.9000,0.0000,140505.9000,3.6429,31933.1591,4.4000,1.0000,0.0000,0.0000,0.0000,31933.1591,1.0485,0.0000,0.0000,108572.7409,108572.7409,10.1894,2.8921,460.8000,0.0000,460.8000,0.0119,124.5405,3.7000,1.0000,0.0000,0.0000,0.0000,124.5405,0.0011,0.0000,0.0000,336.2595,336.2595,10.1894,2.4621,22981.7000,0.0000,22981.7000,0.5958,5223.1136,4.4000,1.0000,0.0000,0.0000,0.0000,5223.1136,0.0401,0.0000,0.0000,17758.5864,17758.5864,10.1894,2.8921,5628.1000,0.0000,5628.1000,0.1459,1521.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1521.1081,0.0000,0.0000,0.0000,4106.9919,4106.9919,3.6469,10.2435,6.9452,5.2586,78879.3696,3.1003,620.1271,6.2013,3.6469,10.1483,6.8976,5.1823,41458.6118,1.6533,621.4137,6.2141,3.6469,10.1205,6.8837,5.1612,36128.2303,1.4470,621.9366,6.2194,6.2005,1.2314,0.0000,1.2314,216722.3000,156466.2117,156466.2117
8569.0000,10.1865,6.3154,60105.2000,18963.5000,41141.7000,1.5583,13660.2727,4.4000,1.0000,4214.1111,4.5000,1.0000,17874.3838,0.1244,0.0000,23177.6111,46444.9273,23267.3162,10.1865,2.8892,15274.4000,0.0000,15274.4000,0.3960,4128.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4128.2162,0.0431,0.0000,0.0000,11146.1838,11146.1838,10.1865,2.4593,139163.6000,0.0000,139163.6000,3.6081,31628.0909,4.4000,1.0000,0.0000,0.0000,0.0000,31628.0909,1.0607,0.0000,0.0000,107535.5091,107535.5091,10.1865,2.8892,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0010,0.0000,0.0000,290.5784,290.5784,10.1865,2.4593,25314.5000,0.0000,25314.5000,0.6563,5753.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5753.2955,0.0473,0.0000,0.0000,19561.2045,19561.2045,10.1865,2.8892,1720.2000,0.0000,1720.2000,0.0446,464.9189,3.7000,1.0000,0.0000,0.0000,0.0000,464.9189,0.0000,0.0000,0.0000,1255.2811,1255.2811,3.4480,10.2403,6.8441,5.4785,82177.7245,3.1368,630.3325,6.3033,3.4480,10.1457,6.7969,5.4018,43214.4530,1.6728,631.6335,6.3163,3.4480,10.1180,6.7830,5.3806,37663.8955,1.4640,632.1635,6.3216,6.2737,1.2765,0.0000,1.2765,223012.6000,163056.0730,163056.0730
8570.0000,10.1264,5.5139,65756.9000,16757.4000,48999.5000,1.7049,14944.7500,4.4000,1.0000,3723.8667,4.5000,1.0000,18668.6167,0.1588,0.0000,20481.2667,50812.1500,30330.8833,10.1264,2.8291,15275.9000,0.0000,15275.9000,0.3961,4128.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4128.6216,0.0504,0.0000,0.0000,11147.2784,11147.2784,10.1264,2.3992,155665.5000,0.0000,155665.5000,4.0359,35378.5227,4.4000,1.0000,0.0000,0.0000,0.0000,35378.5227,1.4170,0.0000,0.0000,120286.9773,120286.9773,10.1264,2.8291,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0012,0.0000,0.0000,299.4811,299.4811,10.1264,2.3992,26776.6000,0.0000,26776.6000,0.6942,6085.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6085.5909,0.0567,0.0000,0.0000,20691.0091,20691.0091,10.1264,2.8291,974.4000,0.0000,974.4000,0.0253,263.3514,3.7000,1.0000,0.0000,0.0000,0.0000,263.3514,0.0000,0.0000,0.0000,711.0486,711.0486,3.1995,10.1791,6.6893,6.1620,92430.0865,3.4335,694.8271,6.9483,3.1995,10.0865,6.6430,6.0797,48637.8247,1.8310,696.2343,6.9623,3.1995,10.0593,6.6294,6.0570,42398.7667,1.6025,696.8112,6.9681,6.8670,1.6842,0.0000,1.6842,248102.3000,183466.6778,183466.6778
8571.0000,10.0775,4.8983,71399.3000,14885.6000,56513.7000,1.8512,16227.1136,4.4000,1.0000,3307.9111,4.5000,1.0000,19535.0247,0.1898,0.0000,18193.5111,55172.1864,36978.6753,10.0775,2.7802,15290.2000,0.0000,15290.2000,0.3964,4132.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4132.4865,0.0526,0.0000,0.0000,11157.7135,11157.7135,10.0775,2.3502,154888.7000,0.0000,154888.7000,4.0158,35201.9773,4.4000,1.0000,0.0000,0.0000,0.0000,35201.9773,1.4421,0.0000,0.0000,119686.7227,119686.7227,10.0775,2.7802,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0012,0.0000,0.0000,290.5784,290.5784,10.0775,2.3502,27880.9000,0.0000,27880.9000,0.7229,6336.5682,4.4000,1.0000,0.0000,0.0000,0.0000,6336.5682,0.0619,0.0000,0.0000,21544.3318,21544.3318,10.0775,2.7802,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,3.0490,10.1296,6.5893,6.3790,95684.3500,3.5036,712.2686,7.1227,3.0490,10.0379,6.5435,6.2958,50366.5089,1.8684,713.6986,7.1370,3.0490,10.0110,6.5300,6.2728,43909.7088,1.6352,714.2869,7.1429,7.0073,1.7475,0.0000,1.7475,255386.3000,189960.5676,189960.5676
8572.0000,9.9881,4.3433,77119.3000,13139.9000,63979.4000,1.9995,17527.1136,4.4000,1.0000,2919.9778,4.5000,1.0000,20447.0914,0.2350,0.0000,16059.8778,59592.1864,43532.3086,9.9881,2.6908,15289.4000,0.0000,15289.4000,0.3964,4132.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4132.2703,0.0607,0.0000,0.0000,11157.1297,11157.1297,9.9881,2.2608,171721.8000,0.0000,171721.8000,4.4522,39027.6818,4.4000,1.0000,0.0000,0.0000,0.0000,39027.6818,1.8804,0.0000,0.0000,132694.1182,132694.1182,9.9881,2.6908,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0014,0.0000,0.0000,299.2622,299.2622,9.9881,2.2608,28750.1000,0.0000,28750.1000,0.7454,6534.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6534.1136,0.0706,0.0000,0.0000,22215.9864,22215.9864,9.9881,2.6908,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,2.8312,10.0391,6.4351,7.0566,105849.2874,3.8074,779.5014,7.7950,2.8312,9.9494,6.3903,6.9682,55745.6411,2.0304,781.0348,7.8103,2.8312,9.9230,6.3771,6.9438,48606.4225,1.7770,781.6700,7.8167,7.6149,2.2482,0.0000,2.2482,280565.4000,210201.3510,210201.3510
8573.0000,9.9182,4.0567,81314.6000,12413.4000,68901.2000,2.1082,18480.5909,4.4000,1.0000,2758.5333,4.5000,1.0000,21239.1242,0.2638,0.0000,15171.9333,62834.0091,47662.0758,9.9182,2.6209,15288.0000,0.0000,15288.0000,0.3964,4131.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4131.8919,0.0622,0.0000,0.0000,11156.1081,11156.1081,9.9182,2.1909,170786.4000,0.0000,170786.4000,4.4280,38815.0909,4.4000,1.0000,0.0000,0.0000,0.0000,38815.0909,1.8928,0.0000,0.0000,131971.3091,131971.3091,9.9182,2.6209,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0014,0.0000,0.0000,291.1622,291.1622,9.9182,2.1909,28920.2000,0.0000,28920.2000,0.7498,6572.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6572.7727,0.0722,0.0000,0.0000,22347.4273,22347.4273,9.9182,2.6209,974.4000,0.0000,974.4000,0.0253,263.3514,3.7000,1.0000,0.0000,0.0000,0.0000,263.3514,0.0000,0.0000,0.0000,711.0486,711.0486,2.7246,9.9687,6.3466,7.1881,107821.0754,3.8590,793.2675,7.9327,2.7246,9.8799,6.3022,7.0993,56794.5547,2.0579,794.8144,7.9481,2.7246,9.8537,6.2891,7.0748,49523.5009,1.8011,795.4575,7.9546,7.7180,2.2923,0.0000,2.2923,285269.2000,214139.1310,214139.1310
8574.0000,9.8078,3.6448,86272.0000,11042.1000,75229.9000,2.2368,19607.2727,4.4000,1.0000,2453.8000,4.5000,1.0000,22061.0727,0.3127,0.0000,13495.9000,66664.7273,53168.8273,9.8078,2.5105,15276.3000,0.0000,15276.3000,0.3961,4128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4128.7297,0.0704,0.0000,0.0000,11147.5703,11147.5703,9.8078,2.0805,187360.8000,0.0000,187360.8000,4.8577,42582.0000,4.4000,1.0000,0.0000,0.0000,0.0000,42582.0000,2.3947,0.0000,0.0000,144778.8000,144778.8000,9.8078,2.5105,559.3000,0.0000,559.3000,0.0145,151.1622,3.7000,1.0000,0.0000,0.0000,0.0000,151.1622,0.0022,0.0000,0.0000,408.1378,408.1378,9.8078,2.0805,27916.9000,0.0000,27916.9000,0.7238,6344.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6344.7500,0.0742,0.0000,0.0000,21572.1500,21572.1500,9.8078,2.5105,5266.2000,0.0000,5266.2000,0.1365,1423.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1423.2973,0.0000,0.0000,0.0000,3842.9027,3842.9027,2.5269,9.8571,6.1920,7.8837,118255.1346,4.1827,865.9310,8.6593,2.5269,9.7704,6.1486,7.7897,62317.3327,2.2306,867.5832,8.6758,2.5269,9.7447,6.1358,7.7637,54345.9208,1.9521,868.2751,8.6828,8.3653,2.8542,0.0000,2.8542,311609.4000,234918.3881,234918.3881
8575.0000,9.6331,4.2072,87959.3000,16561.8000,71397.5000,2.2805,19990.7500,4.4000,1.0000,3680.4000,4.5000,1.0000,23671.1500,0.3250,0.0000,20242.2000,67968.5500,47726.3500,9.6331,2.3358,15275.6000,0.0000,15275.6000,0.3960,4128.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4128.5405,0.0704,0.0000,0.0000,11147.0595,11147.0595,9.6331,1.9058,185225.4000,0.0000,185225.4000,4.8023,42096.6818,4.4000,1.0000,0.0000,0.0000,0.0000,42096.6818,2.3492,0.0000,0.0000,143128.7182,143128.7182,9.6331,2.3358,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0016,0.0000,0.0000,292.0378,292.0378,9.6331,1.9058,26027.8000,0.0000,26027.8000,0.6748,5915.4091,4.4000,1.0000,0.0000,0.0000,0.0000,5915.4091,0.0712,0.0000,0.0000,20112.3909,20112.3909,9.6331,2.3358,17768.3000,0.0000,17768.3000,0.4607,4802.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4802.2432,0.0000,0.0000,0.0000,12966.0568,12966.0568,2.5576,9.6818,6.1197,7.8997,118495.2341,4.3124,895.7583,8.9576,2.5576,9.5963,6.0769,7.8042,62433.3125,2.2997,897.4436,8.9744,2.5576,9.5710,6.0643,7.7777,54444.0666,2.0127,898.1529,8.9815,8.6247,2.8173,0.0000,2.8173,316094.8000,235372.6131,235372.6131
8576.0000,9.4898,5.0562,82850.4000,22326.8000,60523.6000,2.1481,18829.6364,4.4000,1.0000,4961.5111,4.5000,1.0000,23791.1475,0.2926,0.0000,27288.3111,64020.7636,36732.4525,9.4898,2.1925,15285.7000,0.0000,15285.7000,0.3963,4131.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4131.2703,0.0725,0.0000,0.0000,11154.4297,11154.4297,9.4898,1.7625,197242.5000,0.0000,197242.5000,5.1139,44827.8409,4.4000,1.0000,0.0000,0.0000,0.0000,44827.8409,2.6596,0.0000,0.0000,152414.6591,152414.6591,9.4898,2.1925,411.0000,0.0000,411.0000,0.0107,111.0811,3.7000,1.0000,0.0000,0.0000,0.0000,111.0811,0.0017,0.0000,0.0000,299.9189,299.9189,9.4898,1.7625,24973.9000,0.0000,24973.9000,0.6475,5675.8864,4.4000,1.0000,0.0000,0.0000,0.0000,5675.8864,0.0682,0.0000,0.0000,19298.0136,19298.0136,9.4898,2.1925,18887.9000,0.0000,18887.9000,0.4897,5104.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5104.8378,0.0000,0.0000,0.0000,13783.0622,13783.0622,2.6097,9.5379,6.0738,7.8439,117658.0352,4.4030,916.5263,9.1653,2.6097,9.4534,6.0315,7.7474,61979.5768,2.3481,918.2317,9.1823,2.6097,9.4283,6.0190,7.7207,54044.9240,2.0550,918.9523,9.1895,8.8061,3.0946,0.0000,3.0946,317324.6000,233682.5361,233682.5361
8577.0000,9.4392,6.4292,72865.4000,28123.1000,44742.3000,1.8892,16560.3182,4.4000,1.0000,6249.5778,4.5000,1.0000,22809.8960,0.2115,0.0000,34372.6778,56305.0818,21932.4040,9.4392,2.1419,20294.2000,0.0000,20294.2000,0.5262,5484.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5484.9189,0.0814,0.0000,0.0000,14809.2811,14809.2811,9.4392,1.7119,167753.0000,0.0000,167753.0000,4.3493,38125.6818,4.4000,1.0000,0.0000,0.0000,0.0000,38125.6818,1.7935,0.0000,0.0000,129627.3182,129627.3182,9.4392,2.1419,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0013,0.0000,0.0000,290.7973,290.7973,9.4392,1.7119,25397.1000,0.0000,25397.1000,0.6585,5772.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5772.0682,0.0633,0.0000,0.0000,19625.0318,19625.0318,9.4392,2.1419,18141.5000,0.0000,18141.5000,0.4704,4903.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4903.1081,0.0000,0.0000,0.0000,13238.3919,13238.3919,2.8942,9.4883,6.1913,6.7006,100509.2245,3.9519,818.1831,8.1818,2.8942,9.4021,6.1481,6.6124,52899.2015,2.1075,819.7341,8.1973,2.8942,9.3765,6.1354,6.5878,46114.7983,1.8444,820.3857,8.2039,7.9038,2.1510,0.0000,2.1510,276726.6000,199523.2243,199523.2243
8578.0000,9.3841,8.1049,64746.9000,34158.3000,30588.6000,1.6787,14715.2045,4.4000,1.0000,7590.7333,4.5000,1.0000,22305.9379,0.1584,0.0000,41749.0333,50031.6955,8282.6621,9.3841,2.0868,25313.0000,0.0000,25313.0000,0.6563,6841.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6841.3514,0.0885,0.0000,0.0000,18471.6486,18471.6486,9.3841,1.6568,143418.7000,0.0000,143418.7000,3.7184,32595.1591,4.4000,1.0000,0.0000,0.0000,0.0000,32595.1591,1.2383,0.0000,0.0000,110823.5409,110823.5409,9.3841,2.0868,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0011,0.0000,0.0000,299.0432,299.0432,9.3841,1.6568,24478.7000,0.0000,24478.7000,0.6347,5563.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5563.3409,0.0530,0.0000,0.0000,18915.3591,18915.3591,9.3841,2.0868,15902.3000,0.0000,15902.3000,0.4123,4297.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4297.9189,0.0000,0.0000,0.0000,11604.3811,11604.3811,3.2443,9.4343,6.3393,5.6591,84886.7975,3.5555,731.1219,7.3112,3.2443,9.3461,6.2952,5.5779,44623.3641,1.8961,732.5388,7.3254,3.2443,9.3200,6.2821,5.5552,38886.4735,1.6594,733.1298,7.3313,7.1109,1.5394,0.0000,1.5394,240111.1000,168396.6351,168396.6351
8579.0000,9.3873,8.8392,60924.1000,35786.1000,25138.0000,1.5796,13846.3864,4.4000,1.0000,7952.4667,4.5000,1.0000,21798.8530,0.1335,0.0000,43738.5667,47077.7136,3339.1470,9.3873,2.0900,30316.1000,0.0000,30316.1000,0.7860,8193.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8193.5405,0.0942,0.0000,0.0000,22122.5595,22122.5595,9.3873,1.6600,117500.6000,0.0000,117500.6000,3.0464,26704.6818,4.4000,1.0000,0.0000,0.0000,0.0000,26704.6818,0.8004,0.0000,0.0000,90795.9182,90795.9182,9.3873,2.0900,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0009,0.0000,0.0000,291.3811,291.3811,9.3873,1.6600,23764.8000,0.0000,23764.8000,0.6161,5401.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5401.0909,0.0451,0.0000,0.0000,18363.7091,18363.7091,9.3873,2.0900,14409.6000,0.0000,14409.6000,0.3736,3894.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3894.4865,0.0000,0.0000,0.0000,10515.1135,10515.1135,3.5070,9.4387,6.4728,4.8900,73349.7677,3.2060,655.2468,6.5525,3.5070,9.3483,6.4276,4.8150,38520.0954,1.7097,656.5462,6.5655,3.5070,9.3216,6.4143,4.7940,33557.9652,1.4963,657.0841,6.5708,6.4121,1.0741,0.0000,1.0741,211528.4000,145427.8283,145427.8283
8580.0000,9.3927,9.4600,58552.9000,37341.3000,21211.6000,1.5181,13307.4773,4.4000,1.0000,8298.0667,4.5000,1.0000,21605.5439,0.1240,0.0000,45639.3667,45245.4227,-393.9439,9.3927,2.0954,30320.0000,0.0000,30320.0000,0.7861,8194.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8194.5946,0.0944,0.0000,0.0000,22125.4054,22125.4054,9.3927,1.6654,121324.1000,0.0000,121324.1000,3.1456,27573.6591,4.4000,1.0000,0.0000,0.0000,0.0000,27573.6591,0.8472,0.0000,0.0000,93750.4409,93750.4409,9.3927,2.0954,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0011,0.0000,0.0000,371.5054,371.5054,9.3927,1.6654,22664.4000,0.0000,22664.4000,0.5876,5151.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5151.0000,0.0405,0.0000,0.0000,17513.4000,17513.4000,9.3927,2.0954,11610.6000,0.0000,11610.6000,0.3010,3138.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3138.0000,0.0000,0.0000,0.0000,8472.6000,8472.6000,3.6029,9.4445,6.5237,4.7703,71554.0457,3.1758,647.5565,6.4756,3.6029,9.3534,6.4782,4.6955,37563.8147,1.6936,648.8493,6.4885,3.6029,9.3266,6.4647,4.6745,32721.5474,1.4822,649.3830,6.4938,6.3516,1.1073,0.0000,1.1073,207639.8000,141839.4078,141839.4078
8581.0000,9.3771,10.0598,56224.6000,38687.7000,17536.9000,1.4577,12778.3182,4.4000,1.0000,8597.2667,4.5000,1.0000,21375.5848,0.1104,0.0000,47284.9667,43446.2818,-3838.6848,9.3771,2.0798,30320.2000,0.0000,30320.2000,0.7861,8194.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8194.6486,0.0868,0.0000,0.0000,22125.5514,22125.5514,9.3771,1.6498,111469.9000,0.0000,111469.9000,2.8901,25334.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25334.0682,0.6932,0.0000,0.0000,86135.8318,86135.8318,9.3771,2.0798,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0010,0.0000,0.0000,364.6459,364.6459,9.3771,1.6498,22791.6000,0.0000,22791.6000,0.5909,5179.9091,4.4000,1.0000,0.0000,0.0000,0.0000,5179.9091,0.0385,0.0000,0.0000,17611.6909,17611.6909,9.3771,2.0798,10117.8000,0.0000,10117.8000,0.2623,2734.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2734.5405,0.0000,0.0000,0.0000,7383.2595,7383.2595,3.7691,9.4296,6.5993,4.3666,65498.4258,3.0000,609.6102,6.0961,3.7691,9.3373,6.5532,4.2950,34359.7753,1.5999,610.8429,6.1084,3.7691,9.3100,6.5396,4.2749,29924.0935,1.4002,611.3497,6.1135,6.0001,0.9299,0.0000,0.9299,192736.1000,129782.2946,129782.2946
8582.0000,9.3532,11.0830,52349.8000,40506.3000,11843.5000,1.3573,11897.6818,4.4000,1.0000,9001.4000,4.5000,1.0000,20899.0818,0.0946,0.0000,49507.7000,40452.1182,-9055.5818,9.3532,2.0559,30318.5000,0.0000,30318.5000,0.7861,8194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8194.1892,0.0831,0.0000,0.0000,22124.3108,22124.3108,9.3532,1.6259,110449.1000,0.0000,110449.1000,2.8636,25102.0682,4.4000,1.0000,0.0000,0.0000,0.0000,25102.0682,0.6635,0.0000,0.0000,85347.0318,85347.0318,9.3532,2.0559,661.0000,0.0000,661.0000,0.0171,178.6486,3.7000,1.0000,0.0000,0.0000,0.0000,178.6486,0.0013,0.0000,0.0000,482.3514,482.3514,9.3532,1.6259,21672.0000,0.0000,21672.0000,0.5619,4925.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4925.4545,0.0341,0.0000,0.0000,16746.5455,16746.5455,9.3532,2.0559,8998.2000,0.0000,8998.2000,0.2333,2431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2431.9459,0.0000,0.0000,0.0000,6566.2541,6566.2541,3.9082,9.4062,6.6572,4.1133,61699.8732,2.9096,589.6760,5.8968,3.9082,9.3130,6.6106,4.0433,32346.0846,1.5517,590.8788,5.9088,3.9082,9.2855,6.5969,4.0236,28164.9539,1.3580,591.3719,5.9137,5.8192,0.8765,0.0000,0.8765,183942.3000,122210.9117,122210.9117
8583.0000,9.3221,11.7181,50133.6000,41524.0000,8609.6000,1.2998,11394.0000,4.4000,1.0000,9227.5556,4.5000,1.0000,20621.5556,0.0832,0.0000,50751.5556,38739.6000,-12011.9556,9.3221,2.0248,30316.7000,0.0000,30316.7000,0.7860,8193.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8193.7027,0.0754,0.0000,0.0000,22122.9973,22122.9973,9.3221,1.5949,99443.9000,0.0000,99443.9000,2.5783,22600.8864,4.4000,1.0000,0.0000,0.0000,0.0000,22600.8864,0.5189,0.0000,0.0000,76843.0136,76843.0136,9.3221,2.0248,513.2000,0.0000,513.2000,0.0133,138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,138.7027,0.0009,0.0000,0.0000,374.4973,374.4973,9.3221,1.5949,21047.6000,0.0000,21047.6000,0.5457,4783.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4783.5455,0.0301,0.0000,0.0000,16264.0545,16264.0545,9.3221,2.0248,7878.6000,0.0000,7878.6000,0.2043,2129.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2129.3514,0.0000,0.0000,0.0000,5749.2486,5749.2486,4.0988,9.3759,6.7374,3.6823,55233.8062,2.7137,547.9581,5.4796,4.0988,9.2813,6.6901,3.6159,28927.3698,1.4472,549.0923,5.4909,4.0988,9.2535,6.6762,3.5972,25180.6799,1.2665,549.5551,5.4956,5.4274,0.7085,0.0000,0.7085,167809.6000,109341.8559,109341.8559
8584.0000,9.3948,11.3072,51875.1000,40913.6000,10961.5000,1.3450,11789.7955,4.4000,1.0000,9091.9111,4.5000,1.0000,20881.7066,0.0945,0.0000,50005.5111,40085.3045,-9920.2066,9.3948,2.0975,30321.0000,0.0000,30321.0000,0.7861,8194.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8194.8649,0.0856,0.0000,0.0000,22126.1351,22126.1351,9.3948,1.6676,115821.8000,0.0000,115821.8000,3.0029,26323.1364,4.4000,1.0000,0.0000,0.0000,0.0000,26323.1364,0.7339,0.0000,0.0000,89498.6636,89498.6636,9.3948,2.0975,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0008,0.0000,0.0000,292.3297,292.3297,9.3948,1.6676,20580.9000,0.0000,20580.9000,0.5336,4677.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4677.4773,0.0314,0.0000,0.0000,15903.4227,15903.4227,9.3948,2.0975,8998.2000,0.0000,8998.2000,0.2333,2431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2431.9459,0.0000,0.0000,0.0000,6566.2541,6566.2541,3.9357,9.4481,6.6919,4.1894,62840.4770,2.9556,598.0516,5.9805,3.9357,9.3544,6.6451,4.1178,32942.3175,1.5762,599.2781,5.9928,3.9357,9.3269,6.6313,4.0977,28683.8042,1.3795,599.7797,5.9978,5.9113,0.9462,0.0000,0.9462,187084.0000,124466.5987,124466.5987
8585.0000,9.4436,9.6985,60198.3000,39314.7000,20883.6000,1.5608,13681.4318,4.4000,1.0000,8736.6000,4.5000,1.0000,22418.0318,0.1391,0.0000,48051.3000,46516.8682,-1534.4318,9.4436,2.1463,30320.0000,0.0000,30320.0000,0.7861,8194.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8194.5946,0.1072,0.0000,0.0000,22125.4054,22125.4054,9.4436,1.7163,140435.3000,0.0000,140435.3000,3.6410,31917.1136,4.4000,1.0000,0.0000,0.0000,0.0000,31917.1136,1.1824,0.0000,0.0000,108518.1864,108518.1864,9.4436,2.1463,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0010,0.0000,0.0000,298.5324,298.5324,9.4436,1.7163,19449.3000,0.0000,19449.3000,0.5043,4420.2955,4.4000,1.0000,0.0000,0.0000,0.0000,4420.2955,0.0324,0.0000,0.0000,15029.0045,15029.0045,9.4436,2.1463,10491.0000,0.0000,10491.0000,0.2720,2835.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2835.4054,0.0000,0.0000,0.0000,7655.5946,7655.5946,3.6231,9.4956,6.5593,5.1150,76724.8312,3.3874,689.5757,6.8958,3.6231,9.4042,6.5136,5.0349,40279.5939,1.8064,690.9562,6.9096,3.6231,9.3773,6.5002,5.0126,35087.8665,1.5810,691.5250,6.9153,6.7748,1.4621,0.0000,1.4621,221988.3000,152092.2915,152092.2915
8586.0000,9.5434,6.4023,77757.2000,29176.9000,48580.3000,2.0160,17672.0909,4.4000,1.0000,6483.7556,4.5000,1.0000,24155.8465,0.2488,0.0000,35660.6556,60085.1091,24424.4535,9.5434,2.2461,25305.3000,0.0000,25305.3000,0.6561,6839.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6839.2703,0.1101,0.0000,0.0000,18466.0297,18466.0297,9.5434,1.8161,165323.1000,0.0000,165323.1000,4.2863,37573.4318,4.4000,1.0000,0.0000,0.0000,0.0000,37573.4318,1.8098,0.0000,0.0000,127749.6682,127749.6682,9.5434,2.2461,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0013,0.0000,0.0000,291.7459,291.7459,9.5434,1.8161,17247.4000,0.0000,17247.4000,0.4472,3919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3919.8636,0.0302,0.0000,0.0000,13327.5364,13327.5364,9.5434,2.2461,13849.8000,0.0000,13849.8000,0.3591,3743.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3743.1892,0.0000,0.0000,0.0000,10106.6108,10106.6108,3.0620,9.5937,6.3279,6.5291,97936.8610,3.8875,799.8193,7.9982,3.0620,9.5053,6.2836,6.4402,51521.2682,2.0731,801.3725,8.0137,3.0620,9.4792,6.2706,6.4154,44907.9154,1.8144,802.0188,8.0202,7.7750,2.2001,0.0000,2.2001,270705.7000,194366.0446,194366.0446
8587.0000,9.6231,4.7505,85234.8000,19908.0000,65326.8000,2.2099,19371.5455,4.4000,1.0000,4424.0000,4.5000,1.0000,23795.5455,0.2876,0.0000,24332.0000,65863.2545,41531.2545,9.6231,2.3258,15283.5000,0.0000,15283.5000,0.3963,4130.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4130.6757,0.0609,0.0000,0.0000,11152.8243,11152.8243,9.6231,1.8958,162847.7000,0.0000,162847.7000,4.2221,37010.8409,4.4000,1.0000,0.0000,0.0000,0.0000,37010.8409,1.7178,0.0000,0.0000,125836.8591,125836.8591,9.6231,2.3258,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0013,0.0000,0.0000,297.8757,297.8757,9.6231,1.8958,15621.3000,0.0000,15621.3000,0.4050,3550.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3550.2955,0.0255,0.0000,0.0000,12071.0045,12071.0045,9.6231,2.3258,16275.5000,0.0000,16275.5000,0.4220,4398.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4398.7838,0.0000,0.0000,0.0000,11876.7162,11876.7162,2.7653,9.6732,6.2192,6.8082,102123.4267,3.8329,792.5292,7.9253,2.7653,9.5851,6.1752,6.7209,53766.8477,2.0440,794.0640,7.9406,2.7653,9.5591,6.1622,6.6966,46876.2599,1.7889,794.7039,7.9470,7.6658,2.0930,0.0000,2.0930,275763.0000,202766.5344,202766.5344
8588.0000,9.5294,4.7833,85086.2000,20753.9000,64332.3000,2.2060,19337.7727,4.4000,1.0000,4611.9778,4.5000,1.0000,23949.7505,0.2955,0.0000,25365.8778,65748.4273,40382.5495,9.5294,2.2321,15289.5000,0.0000,15289.5000,0.3964,4132.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4132.2973,0.0657,0.0000,0.0000,11157.2027,11157.2027,9.5294,1.8021,176614.6000,0.0000,176614.6000,4.5791,40139.6818,4.4000,1.0000,0.0000,0.0000,0.0000,40139.6818,2.0681,0.0000,0.0000,136474.9182,136474.9182,9.5294,2.2321,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0014,0.0000,0.0000,292.3297,292.3297,9.5294,1.8021,15907.7000,0.0000,15907.7000,0.4124,3615.3864,4.4000,1.0000,0.0000,0.0000,0.0000,3615.3864,0.0274,0.0000,0.0000,12292.3136,12292.3136,9.5294,2.2321,15529.1000,0.0000,15529.1000,0.4026,4197.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4197.0541,0.0000,0.0000,0.0000,11332.0459,11332.0459,2.6669,9.5789,6.1229,7.1153,106729.1204,4.0035,831.4697,8.3147,2.6669,9.4919,6.0794,7.0252,56201.2666,2.1350,833.0612,8.3306,2.6669,9.4662,6.0666,7.0001,49000.9727,1.8685,833.7276,8.3373,8.0069,2.4580,0.0000,2.4580,288073.8000,211931.3597,211931.3597
8589.0000,9.6189,3.2089,95187.5000,10259.6000,84927.9000,2.4679,21633.5227,4.4000,1.0000,2279.9111,4.5000,1.0000,23913.4338,0.3770,0.0000,12539.5111,73553.9773,61014.4662,9.6189,2.3216,15288.2000,0.0000,15288.2000,0.3964,4131.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4131.9459,0.0683,0.0000,0.0000,11156.2541,11156.2541,9.6189,1.8916,171107.9000,0.0000,171107.9000,4.4363,38888.1591,4.4000,1.0000,0.0000,0.0000,0.0000,38888.1591,2.0083,0.0000,0.0000,132219.7409,132219.7409,9.6189,2.3216,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0014,0.0000,0.0000,297.2189,297.2189,9.6189,1.8916,16433.5000,0.0000,16433.5000,0.4261,3734.8864,4.4000,1.0000,0.0000,0.0000,0.0000,3734.8864,0.0286,0.0000,0.0000,12698.6136,12698.6136,9.6189,2.3216,14223.0000,0.0000,14223.0000,0.3688,3844.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3844.0541,0.0000,0.0000,0.0000,10378.9459,10378.9459,2.3338,9.6680,6.0009,7.6434,114650.5106,4.0530,846.4976,8.4650,2.3338,9.5816,5.9577,7.5527,60421.5380,2.1614,848.1099,8.4811,2.3338,9.5561,5.9449,7.5276,52693.1911,1.8916,848.7866,8.4879,8.1060,2.4836,0.0000,2.4836,302387.8000,227765.2396,227765.2396
8590.0000,9.5310,3.1770,94088.2000,10571.5000,83516.7000,2.4394,21383.6818,4.4000,1.0000,2349.2222,4.5000,1.0000,23732.9040,0.3775,0.0000,12920.7222,72704.5182,59783.7960,9.5310,2.2337,15276.3000,0.0000,15276.3000,0.3961,4128.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4128.7297,0.0728,0.0000,0.0000,11147.5703,11147.5703,9.5310,1.8037,184791.4000,0.0000,184791.4000,4.7911,41998.0455,4.4000,1.0000,0.0000,0.0000,0.0000,41998.0455,2.3845,0.0000,0.0000,142793.3545,142793.3545,9.5310,2.2337,550.3000,0.0000,550.3000,0.0143,148.7297,3.7000,1.0000,0.0000,0.0000,0.0000,148.7297,0.0021,0.0000,0.0000,401.5703,401.5703,9.5310,1.8037,17239.9000,0.0000,17239.9000,0.4470,3918.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3918.1591,0.0317,0.0000,0.0000,13321.7409,13321.7409,9.5310,2.2337,11610.6000,0.0000,11610.6000,0.3010,3138.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3138.0000,0.0000,0.0000,0.0000,8472.6000,8472.6000,2.2395,9.5796,5.9096,7.9165,118746.7771,4.1944,879.7339,8.7973,2.2395,9.4942,5.8669,7.8236,62588.6970,2.2368,881.3937,8.8139,2.2395,9.4688,5.8542,7.7979,54585.1578,1.9576,882.0927,8.8209,8.3888,2.8685,0.0000,2.8685,312985.2000,235920.6320,235920.6320
8591.0000,9.5077,2.8549,98647.7000,8672.6000,89975.1000,2.5576,22419.9318,4.4000,1.0000,1927.2444,4.5000,1.0000,24347.1763,0.4160,0.0000,10599.8444,76227.7682,65627.9237,9.5077,2.2104,15275.5000,0.0000,15275.5000,0.3960,4128.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4128.5135,0.0728,0.0000,0.0000,11146.9865,11146.9865,9.5077,1.7804,179020.5000,0.0000,179020.5000,4.6414,40686.4773,4.4000,1.0000,0.0000,0.0000,0.0000,40686.4773,2.2617,0.0000,0.0000,138334.0227,138334.0227,9.5077,2.2104,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0015,0.0000,0.0000,300.1378,300.1378,9.5077,1.7804,20525.1000,0.0000,20525.1000,0.5322,4664.7955,4.4000,1.0000,0.0000,0.0000,0.0000,4664.7955,0.0427,0.0000,0.0000,15860.3045,15860.3045,9.5077,2.2104,10117.8000,0.0000,10117.8000,0.2623,2734.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2734.5405,0.0000,0.0000,0.0000,7383.2595,7383.2595,2.1418,9.5561,5.8490,8.0074,120111.1441,4.2001,883.4042,8.8340,2.1418,9.4710,5.8064,7.9147,63317.8911,2.2399,885.0664,8.8507,2.1418,9.4457,5.7938,7.8891,55223.5996,1.9603,885.7674,8.8577,8.4002,2.7947,0.0000,2.7947,315325.3000,238652.6348,238652.6348
8592.0000,9.4252,2.6378,102464.3000,7879.1000,94585.2000,2.6566,23287.3409,4.4000,1.0000,1750.9111,4.5000,1.0000,25038.2520,0.4662,0.0000,9630.0111,79176.9591,69546.9480,9.4252,2.1279,15285.3000,0.0000,15285.3000,0.3963,4131.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4131.1622,0.0800,0.0000,0.0000,11154.1378,11154.1378,9.4252,1.6980,192576.9000,0.0000,192576.9000,4.9929,43767.4773,4.4000,1.0000,0.0000,0.0000,0.0000,43767.4773,2.7177,0.0000,0.0000,148809.4227,148809.4227,9.4252,2.1279,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0017,0.0000,0.0000,291.9649,291.9649,9.4252,1.6980,25350.7000,0.0000,25350.7000,0.6573,5761.5227,4.4000,1.0000,0.0000,0.0000,0.0000,5761.5227,0.0645,0.0000,0.0000,19589.1773,19589.1773,9.4252,2.1279,5639.4000,0.0000,5639.4000,0.1462,1524.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1524.1622,0.0000,0.0000,0.0000,4115.2378,4115.2378,2.0066,9.4730,5.7398,8.5046,127569.2540,4.4298,936.4323,9.3643,2.0066,9.3891,5.6978,8.4083,67266.2278,2.3624,938.1706,9.3817,2.0066,9.3642,5.6854,8.3816,58671.4066,2.0675,938.9072,9.3891,8.8596,3.3301,0.0000,3.3301,333837.6000,253506.8885,253506.8885
8593.0000,9.3735,2.4439,111234.3000,7259.6000,103974.7000,2.8840,25280.5227,4.4000,1.0000,1613.2444,4.5000,1.0000,26893.7672,0.5587,0.0000,8872.8444,85953.7773,77080.9328,9.3735,2.0762,15315.3000,0.0000,15315.3000,0.3971,4139.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2703,0.0823,0.0000,0.0000,11176.0297,11176.0297,9.3735,1.6462,186822.8000,0.0000,186822.8000,4.8437,42459.7273,4.4000,1.0000,0.0000,0.0000,0.0000,42459.7273,2.6275,0.0000,0.0000,144363.0727,144363.0727,9.3735,2.0762,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0017,0.0000,0.0000,297.9486,297.9486,9.3735,1.6462,30142.9000,0.0000,30142.9000,0.7815,6850.6591,4.4000,1.0000,0.0000,0.0000,0.0000,6850.6591,0.0879,0.0000,0.0000,23292.2409,23292.2409,9.3735,2.0762,1723.3000,0.0000,1723.3000,0.0447,465.7568,3.7000,1.0000,0.0000,0.0000,0.0000,465.7568,0.0000,0.0000,0.0000,1257.5432,1257.5432,1.9246,9.4210,5.6728,8.6369,129553.7912,4.4808,950.1477,9.5015,1.9246,9.3376,5.6311,8.5401,68320.7842,2.3895,951.9013,9.5190,1.9246,9.3128,5.6187,8.5133,59593.1927,2.0913,952.6462,9.5265,8.9615,3.3580,0.0000,3.3580,338387.3000,257467.7681,257467.7681
8594.0000,9.2648,2.2445,116746.0000,6753.6000,109992.4000,3.0269,26533.1818,4.4000,1.0000,1500.8000,4.5000,1.0000,28033.9818,0.6415,0.0000,8254.4000,90212.8182,81958.4182,9.2648,1.9675,15316.2000,0.0000,15316.2000,0.3971,4139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5135,0.0912,0.0000,0.0000,11176.6865,11176.6865,9.2648,1.5375,201461.5000,0.0000,201461.5000,5.2233,45786.7045,4.4000,1.0000,0.0000,0.0000,0.0000,45786.7045,3.1861,0.0000,0.0000,155674.7955,155674.7955,9.2648,1.9675,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0019,0.0000,0.0000,292.8405,292.8405,9.2648,1.5375,33538.8000,0.0000,33538.8000,0.8696,7622.4545,4.4000,1.0000,0.0000,0.0000,0.0000,7622.4545,0.1137,0.0000,0.0000,25916.3455,25916.3455,9.2648,1.9675,975.9000,0.0000,975.9000,0.0253,263.7568,3.7000,1.0000,0.0000,0.0000,0.0000,263.7568,0.0000,0.0000,0.0000,712.1432,712.1432,1.7810,9.3114,5.5462,9.2482,138723.4014,4.7762,1018.7688,10.1877,1.7810,9.2296,5.5053,9.1469,73175.3955,2.5471,1020.6162,10.2062,1.7810,9.2052,5.4931,9.1189,63832.4325,2.2292,1021.4056,10.2141,9.5525,4.0344,0.0000,4.0344,361686.1000,275731.2294,275731.2294
8595.0000,9.2091,2.1140,121733.4000,6296.3000,115437.1000,3.1562,27666.6818,4.4000,1.0000,1399.1778,4.5000,1.0000,29065.8596,0.7022,0.0000,7695.4778,94066.7182,86371.2404,9.2091,1.9118,15306.4000,0.0000,15306.4000,0.3968,4136.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4136.8649,0.0916,0.0000,0.0000,11169.5351,11169.5351,9.2091,1.4818,196307.7000,0.0000,196307.7000,5.0896,44615.3864,4.4000,1.0000,0.0000,0.0000,0.0000,44615.3864,3.0614,0.0000,0.0000,151692.3136,151692.3136,9.2091,1.9118,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0020,0.0000,0.0000,297.2919,297.2919,9.2091,1.4818,36384.4000,0.0000,36384.4000,0.9433,8269.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8269.1818,0.1328,0.0000,0.0000,28115.2182,28115.2182,9.2091,1.9118,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,1.7082,9.2554,5.4818,9.3221,139831.3831,4.8036,1027.6862,10.2769,1.7082,9.1741,5.4412,9.2209,73766.9340,2.5617,1029.5389,10.2954,1.7082,9.1499,5.4291,9.1929,64350.1200,2.2420,1030.3325,10.3033,9.6073,3.9899,0.0000,3.9899,364258.0000,277948.4371,277948.4371
8596.0000,9.1026,1.9469,126140.0000,5899.4000,120240.6000,3.2704,28668.1818,4.4000,1.0000,1310.9778,4.5000,1.0000,29979.1596,0.7797,0.0000,7210.3778,97471.8182,90261.4404,9.1026,1.8053,15302.7000,0.0000,15302.7000,0.3968,4135.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4135.8649,0.0995,0.0000,0.0000,11166.8351,11166.8351,9.1026,1.3753,209490.4000,0.0000,209490.4000,5.4314,47611.4545,4.4000,1.0000,0.0000,0.0000,0.0000,47611.4545,3.6049,0.0000,0.0000,161878.9455,161878.9455,9.1026,1.8053,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0022,0.0000,0.0000,293.4243,293.4243,9.1026,1.3753,39204.1000,0.0000,39204.1000,1.0164,8910.0227,4.4000,1.0000,0.0000,0.0000,0.0000,8910.0227,0.1608,0.0000,0.0000,30294.0773,30294.0773,9.1026,1.8053,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,1.5774,9.1480,5.3627,9.8658,147987.3209,5.0681,1090.2873,10.9029,1.5774,9.0682,5.3228,9.7609,78087.0755,2.7027,1092.2204,10.9222,1.5774,9.0444,5.3109,9.7319,68123.1640,2.3654,1093.0532,10.9305,10.1362,4.6471,0.0000,4.6471,385054.9000,294197.5604,294197.5604
8597.0000,9.0554,1.9210,128563.5000,6235.4000,122328.1000,3.3332,29218.9773,4.4000,1.0000,1385.6444,4.5000,1.0000,30604.6217,0.8060,0.0000,7621.0444,99344.5227,91723.4783,9.0554,1.7581,15308.4000,0.0000,15308.4000,0.3969,4137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4137.4054,0.0975,0.0000,0.0000,11170.9946,11170.9946,9.0554,1.3282,201534.3000,0.0000,201534.3000,5.2252,45803.2500,4.4000,1.0000,0.0000,0.0000,0.0000,45803.2500,3.3332,0.0000,0.0000,155731.0500,155731.0500,9.0554,1.7581,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0021,0.0000,0.0000,291.9649,291.9649,9.0554,1.3282,41199.6000,0.0000,41199.6000,1.0682,9363.5455,4.4000,1.0000,0.0000,0.0000,0.0000,9363.5455,0.1756,0.0000,0.0000,31836.0545,31836.0545,9.0554,1.7581,975.9000,0.0000,975.9000,0.0253,263.7568,3.7000,1.0000,0.0000,0.0000,0.0000,263.7568,0.0000,0.0000,0.0000,712.1432,712.1432,1.5431,9.1008,5.3219,9.7741,146611.7361,5.0296,1084.0564,10.8406,1.5431,9.0212,5.2821,9.6703,77362.6122,2.6822,1085.9730,10.8597,1.5431,8.9974,5.2703,9.6416,67491.3372,2.3474,1086.7998,10.8680,10.0591,4.4144,0.0000,4.4144,381746.4000,291465.6855,291465.6855
