Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8598.0000,8.9517,1.7888,131445.7000,6069.5000,125376.2000,3.4080,29874.0227,4.4000,1.0000,1348.7778,4.5000,1.0000,31222.8005,0.8646,0.0000,7418.2778,101571.6773,94153.3995,8.9517,1.6544,15317.2000,0.0000,15317.2000,0.3971,4139.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4139.7838,0.1043,0.0000,0.0000,11177.4162,11177.4162,8.9517,1.2244,213218.5000,0.0000,213218.5000,5.5281,48458.7500,4.4000,1.0000,0.0000,0.0000,0.0000,48458.7500,3.8258,0.0000,0.0000,164759.7500,164759.7500,8.9517,1.6544,558.0000,0.0000,558.0000,0.0145,150.8108,3.7000,1.0000,0.0000,0.0000,0.0000,150.8108,0.0032,0.0000,0.0000,407.1892,407.1892,8.9517,1.2244,41971.5000,0.0000,41971.5000,1.0882,9538.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9538.9773,0.1931,0.0000,0.0000,32432.5227,32432.5227,8.9517,1.6544,5276.6000,0.0000,5276.6000,0.1368,1426.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1426.1081,0.0000,0.0000,0.0000,3850.4919,3850.4919,1.4286,8.9963,5.2124,10.2866,154298.7014,5.2863,1145.2296,11.4523,1.4286,8.9180,5.1733,10.1793,81434.4832,2.8191,1147.2220,11.4722,1.4286,8.8946,5.1616,10.1497,71047.5849,2.4672,1148.0865,11.4809,10.5726,4.9910,0.0000,4.9910,401718.0000,306780.7695,306780.7695
8599.0000,8.8126,2.0777,139577.1000,11333.7000,128243.4000,3.6188,31722.0682,4.4000,1.0000,2518.6000,4.5000,1.0000,34240.6682,0.9854,0.0000,13852.3000,107855.0318,94002.7318,8.8126,1.5153,15316.3000,0.0000,15316.3000,0.3971,4139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5405,0.1048,0.0000,0.0000,11176.7595,11176.7595,8.8126,1.0853,204260.9000,0.0000,204260.9000,5.2958,46422.9318,4.4000,1.0000,0.0000,0.0000,0.0000,46422.9318,3.5698,0.0000,0.0000,157837.9682,157837.9682,8.8126,1.5153,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0023,0.0000,0.0000,299.5541,299.5541,8.8126,1.0853,41862.2000,0.0000,41862.2000,1.0854,9514.1364,4.4000,1.0000,0.0000,0.0000,0.0000,9514.1364,0.2035,0.0000,0.0000,32348.0636,32348.0636,8.8126,1.5153,17804.5000,0.0000,17804.5000,0.4616,4812.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4812.0270,0.0000,0.0000,0.0000,12992.4730,12992.4730,1.4501,8.8566,5.1533,10.3500,155250.5714,5.4347,1180.6234,11.8062,1.4501,8.7793,5.1147,10.2412,81929.5692,2.8982,1182.6514,11.8265,1.4501,8.7563,5.1032,10.2111,71477.4095,2.5365,1183.5353,11.8354,10.8694,4.8658,0.0000,4.8658,407897.8000,308657.5501,308657.5501
8600.0000,8.7373,2.7825,122048.5000,17699.8000,104348.7000,3.1643,27738.2955,4.4000,1.0000,3933.2889,4.5000,1.0000,31671.5843,0.7267,0.0000,21633.0889,94310.2045,72677.1157,8.7373,1.4400,15309.7000,0.0000,15309.7000,0.3969,4137.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4137.7568,0.0994,0.0000,0.0000,11171.9432,11171.9432,8.7373,1.0100,213508.0000,0.0000,213508.0000,5.5356,48524.5455,4.4000,1.0000,0.0000,0.0000,0.0000,48524.5455,3.7229,0.0000,0.0000,164983.4545,164983.4545,8.7373,1.4400,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0022,0.0000,0.0000,293.0595,293.0595,8.7373,1.0100,41310.9000,0.0000,41310.9000,1.0711,9388.8409,4.4000,1.0000,0.0000,0.0000,0.0000,9388.8409,0.1980,0.0000,0.0000,31922.0591,31922.0591,8.7373,1.4400,18926.4000,0.0000,18926.4000,0.4907,5115.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5115.2432,0.0000,0.0000,0.0000,13811.1568,13811.1568,1.5719,8.7813,5.1766,9.8890,148334.3296,5.3345,1157.6069,11.5761,1.5719,8.7040,5.1380,9.7821,78257.0668,2.8448,1159.5948,11.5959,1.5719,8.6809,5.1264,9.7525,68267.3923,2.4897,1160.4615,11.6046,10.6690,4.7493,0.0000,4.7493,393805.3000,294858.7888,294858.7888
8601.0000,8.7975,3.2938,109496.1000,19920.8000,89575.3000,2.8389,24885.4773,4.4000,1.0000,4426.8444,4.5000,1.0000,29312.3217,0.5510,0.0000,24347.6444,84610.6227,60262.9783,8.7975,1.5002,20330.2000,0.0000,20330.2000,0.5271,5494.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5494.6486,0.1151,0.0000,0.0000,14835.5514,14835.5514,8.7975,1.0702,187190.7000,0.0000,187190.7000,4.8533,42543.3409,4.4000,1.0000,0.0000,0.0000,0.0000,42543.3409,2.6963,0.0000,0.0000,144647.3591,144647.3591,8.7975,1.5002,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0019,0.0000,0.0000,296.8541,296.8541,8.7975,1.0702,39450.6000,0.0000,39450.6000,1.0228,8966.0455,4.4000,1.0000,0.0000,0.0000,0.0000,8966.0455,0.1668,0.0000,0.0000,30484.5545,30484.5545,8.7975,1.5002,18178.5000,0.0000,18178.5000,0.4713,4913.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4913.1081,0.0000,0.0000,0.0000,13265.3919,13265.3919,1.7640,8.8425,5.3032,8.8493,132739.6585,4.8620,1048.8454,10.4885,1.7640,8.7635,5.2638,8.7498,69998.3156,2.5928,1050.6854,10.5069,1.7640,8.7399,5.2520,8.7221,61054.7152,2.2692,1051.4819,10.5148,9.7239,3.5311,0.0000,3.5311,355132.1000,263792.6892,263792.6892
8602.0000,8.8015,4.1857,98935.5000,25186.5000,73749.0000,2.5651,22485.3409,4.4000,1.0000,5597.0000,4.5000,1.0000,28082.3409,0.4388,0.0000,30783.5000,76450.1591,45666.6591,8.8015,1.5042,25348.3000,0.0000,25348.3000,0.6572,6850.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6850.8919,0.1364,0.0000,0.0000,18497.4081,18497.4081,8.8015,1.0743,178245.7000,0.0000,178245.7000,4.6214,40510.3864,4.4000,1.0000,0.0000,0.0000,0.0000,40510.3864,2.3679,0.0000,0.0000,137735.3136,137735.3136,8.8015,1.5042,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0017,0.0000,0.0000,293.8622,293.8622,8.8015,1.0743,36926.9000,0.0000,36926.9000,0.9574,8392.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8392.4773,0.1400,0.0000,0.0000,28534.4227,28534.4227,8.8015,1.5042,15934.7000,0.0000,15934.7000,0.4131,4306.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4306.6757,0.0000,0.0000,0.0000,11628.0243,11628.0243,1.9899,8.8472,5.4185,8.1327,121990.4086,4.6123,989.6574,9.8966,1.9899,8.7670,5.3784,8.0368,64294.6091,2.4597,991.4191,9.9142,1.9899,8.7431,5.3665,8.0101,56070.6724,2.1527,992.1777,9.9218,9.2246,3.0850,0.0000,3.0850,330607.3000,242355.6900,242355.6900
8603.0000,8.8504,4.5927,94456.4000,26813.6000,67642.8000,2.4490,21467.3636,4.4000,1.0000,5958.5778,4.5000,1.0000,27425.9414,0.3914,0.0000,32772.1778,72989.0364,40216.8586,8.8504,1.5531,30376.8000,0.0000,30376.8000,0.7876,8209.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8209.9459,0.1553,0.0000,0.0000,22166.8541,22166.8541,8.8504,1.1231,161413.8000,0.0000,161413.8000,4.1850,36684.9545,4.4000,1.0000,0.0000,0.0000,0.0000,36684.9545,1.9044,0.0000,0.0000,124728.8455,124728.8455,8.8504,1.5531,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0015,0.0000,0.0000,291.3081,291.3081,8.8504,1.1231,34426.8000,0.0000,34426.8000,0.8926,7824.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7824.2727,0.1157,0.0000,0.0000,26602.5273,26602.5273,8.8504,1.5531,14438.8000,0.0000,14438.8000,0.3744,3902.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3902.3784,0.0000,0.0000,0.0000,10536.4216,10536.4216,2.1579,8.8969,5.5274,7.5367,113050.8496,4.3494,928.5315,9.2853,2.1579,8.8153,5.4866,7.4448,59558.1992,2.3195,930.2115,9.3021,2.1579,8.7909,5.4744,7.4191,51933.7663,2.0299,930.9307,9.3093,8.6988,2.5682,0.0000,2.5682,308698.2000,224542.8151,224542.8151
8604.0000,8.8833,4.9835,90249.0000,28261.4000,61987.6000,2.3399,20511.1364,4.4000,1.0000,6280.3111,4.5000,1.0000,26791.4475,0.3520,0.0000,34541.7111,69737.8636,35196.1525,8.8833,1.5861,30372.5000,0.0000,30372.5000,0.7875,8208.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8208.7838,0.1498,0.0000,0.0000,22163.7162,22163.7162,8.8833,1.1561,159912.4000,0.0000,159912.4000,4.1460,36343.7273,4.4000,1.0000,0.0000,0.0000,0.0000,36343.7273,1.8313,0.0000,0.0000,123568.6727,123568.6727,8.8833,1.5861,510.3000,0.0000,510.3000,0.0132,137.9189,3.7000,1.0000,0.0000,0.0000,0.0000,137.9189,0.0019,0.0000,0.0000,372.3811,372.3811,8.8833,1.1561,32617.3000,0.0000,32617.3000,0.8457,7413.0227,4.4000,1.0000,0.0000,0.0000,0.0000,7413.0227,0.1010,0.0000,0.0000,25204.2773,25204.2773,8.8833,1.5861,11634.0000,0.0000,11634.0000,0.3016,3144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3144.3243,0.0000,0.0000,0.0000,8489.6757,8489.6757,2.2741,8.9303,5.6022,7.2174,108261.4404,4.2169,897.1345,8.9713,2.2741,8.8478,5.5610,7.1273,57018.4572,2.2488,898.7746,8.9877,2.2741,8.8232,5.5487,7.1021,49714.9779,1.9681,899.4740,8.9947,8.4339,2.4360,0.0000,2.4360,297034.1000,214994.8755,214994.8755
8605.0000,8.9352,5.3382,87100.2000,29433.7000,57666.5000,2.2582,19795.5000,4.4000,1.0000,6540.8222,4.5000,1.0000,26336.3222,0.3127,0.0000,35974.5222,67304.7000,31330.1778,8.9352,1.6379,30370.7000,0.0000,30370.7000,0.7874,8208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8208.2973,0.1336,0.0000,0.0000,22162.4027,22162.4027,8.9352,1.2080,141506.8000,0.0000,141506.8000,3.6688,32160.6364,4.4000,1.0000,0.0000,0.0000,0.0000,32160.6364,1.3773,0.0000,0.0000,109346.1636,109346.1636,8.9352,1.6379,510.2000,0.0000,510.2000,0.0132,137.8919,3.7000,1.0000,0.0000,0.0000,0.0000,137.8919,0.0016,0.0000,0.0000,372.3081,372.3081,8.9352,1.2080,30920.3000,0.0000,30920.3000,0.8017,7027.3409,4.4000,1.0000,0.0000,0.0000,0.0000,7027.3409,0.0844,0.0000,0.0000,23892.9591,23892.9591,8.9352,1.6379,10138.2000,0.0000,10138.2000,0.2629,2740.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2740.0541,0.0000,0.0000,0.0000,7398.1459,7398.1459,2.4636,8.9832,5.7234,6.5315,97971.9027,3.8961,824.2354,8.2424,2.4636,8.8989,5.6813,6.4464,51571.5687,2.0777,825.7729,8.2577,2.4636,8.8739,5.6687,6.4227,44958.6859,1.8184,826.4240,8.2642,7.7922,1.9097,0.0000,1.9097,271112.7000,194502.1573,194502.1573
8606.0000,8.9479,5.5329,86078.5000,30370.4000,55708.1000,2.2317,19563.2955,4.4000,1.0000,6748.9778,4.5000,1.0000,26312.2732,0.3113,0.0000,37119.3778,66515.2045,29395.8268,8.9479,1.6506,30376.1000,0.0000,30376.1000,0.7876,8209.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8209.7568,0.1399,0.0000,0.0000,22166.3432,22166.3432,8.9479,1.2206,151993.2000,0.0000,151993.2000,3.9407,34543.9091,4.4000,1.0000,0.0000,0.0000,0.0000,34543.9091,1.6044,0.0000,0.0000,117449.2909,117449.2909,8.9479,1.6506,651.3000,0.0000,651.3000,0.0169,176.0270,3.7000,1.0000,0.0000,0.0000,0.0000,176.0270,0.0022,0.0000,0.0000,475.2730,475.2730,8.9479,1.2206,29364.6000,0.0000,29364.6000,0.7613,6673.7727,4.4000,1.0000,0.0000,0.0000,0.0000,6673.7727,0.0782,0.0000,0.0000,22690.8273,22690.8273,8.9479,1.6506,9016.3000,0.0000,9016.3000,0.2338,2436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2436.8378,0.0000,0.0000,0.0000,6579.4622,6579.4622,2.4838,8.9959,5.7399,6.6744,100116.0438,3.9860,842.6084,8.4261,2.4838,8.9116,5.6977,6.5874,52699.2933,2.1257,844.1800,8.4418,2.4838,8.8866,5.6852,6.5631,45941.6862,1.8603,844.8453,8.4485,7.9720,2.1359,0.0000,2.1359,277109.6000,198757.0233,198757.0233
8607.0000,8.9717,5.7548,84689.6000,31252.7000,53436.9000,2.1957,19247.6364,4.4000,1.0000,6945.0444,4.5000,1.0000,26192.6808,0.2930,0.0000,38197.7444,65441.9636,27244.2192,8.9717,1.6744,30373.9000,0.0000,30373.9000,0.7875,8209.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8209.1622,0.1308,0.0000,0.0000,22164.7378,22164.7378,8.9717,1.2445,140907.9000,0.0000,140907.9000,3.6533,32024.5227,4.4000,1.0000,0.0000,0.0000,0.0000,32024.5227,1.3476,0.0000,0.0000,108883.3773,108883.3773,8.9717,1.6744,515.6000,0.0000,515.6000,0.0134,139.3514,3.7000,1.0000,0.0000,0.0000,0.0000,139.3514,0.0016,0.0000,0.0000,376.2486,376.2486,8.9717,1.2445,28597.2000,0.0000,28597.2000,0.7414,6499.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6499.3636,0.0707,0.0000,0.0000,22097.8364,22097.8364,8.9717,1.6744,7894.4000,0.0000,7894.4000,0.2047,2133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2133.6216,0.0000,0.0000,0.0000,5760.7784,5760.7784,2.6052,9.0204,5.8128,6.2650,93975.3468,3.7980,800.1659,8.0017,2.6052,8.9350,5.7701,6.1811,49448.6654,2.0254,801.6767,8.0168,2.6052,8.9096,5.7574,6.1576,43103.1855,1.7726,802.3136,8.0231,7.5960,1.8436,0.0000,1.8436,261725.9000,186527.1977,186527.1977
8608.0000,8.9672,5.8838,84246.7000,32009.9000,52236.8000,2.1843,19146.9773,4.4000,1.0000,7113.3111,4.5000,1.0000,26260.2884,0.2970,0.0000,39123.2111,65099.7227,25976.5116,8.9672,1.6699,30372.1000,0.0000,30372.1000,0.7875,8208.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8208.6757,0.1385,0.0000,0.0000,22163.4243,22163.4243,8.9672,1.2399,152737.8000,0.0000,152737.8000,3.9600,34713.1364,4.4000,1.0000,0.0000,0.0000,0.0000,34713.1364,1.6074,0.0000,0.0000,118024.6636,118024.6636,8.9672,1.6699,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0013,0.0000,0.0000,290.8703,290.8703,8.9672,1.2399,28573.8000,0.0000,28573.8000,0.7408,6494.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6494.0455,0.0738,0.0000,0.0000,22079.7545,22079.7545,8.9672,1.6699,9016.3000,0.0000,9016.3000,0.2338,2436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2436.8378,0.0000,0.0000,0.0000,6579.4622,6579.4622,2.5772,9.0156,5.7964,6.5530,98295.3602,3.9583,834.5718,8.3457,2.5772,8.9306,5.7539,6.4660,51727.8189,2.1109,836.1397,8.3614,2.5772,8.9054,5.7413,6.4416,45091.5074,1.8474,836.8015,8.3680,7.9166,2.1181,0.0000,2.1181,273335.4000,195114.6866,195114.6866
8609.0000,8.9680,5.9842,84200.4000,32678.1000,51522.3000,2.1831,19136.4545,4.4000,1.0000,7261.8000,4.5000,1.0000,26398.2545,0.2916,0.0000,39939.9000,65063.9455,25124.0455,8.9680,1.6707,30370.7000,0.0000,30370.7000,0.7874,8208.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8208.2973,0.1329,0.0000,0.0000,22162.4027,22162.4027,8.9680,1.2408,144631.3000,0.0000,144631.3000,3.7498,32870.7500,4.4000,1.0000,0.0000,0.0000,0.0000,32870.7500,1.4258,0.0000,0.0000,111760.5500,111760.5500,8.9680,1.6707,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0013,0.0000,0.0000,300.9405,300.9405,8.9680,1.2408,30060.5000,0.0000,30060.5000,0.7794,6831.9318,4.4000,1.0000,0.0000,0.0000,0.0000,6831.9318,0.0803,0.0000,0.0000,23228.5682,23228.5682,8.9680,1.6707,10512.1000,0.0000,10512.1000,0.2725,2841.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2841.1081,0.0000,0.0000,0.0000,7670.9919,7670.9919,2.6304,9.0166,5.8235,6.3902,95852.7755,3.8914,819.4465,8.1945,2.6304,8.9313,5.7808,6.3042,50433.6348,2.0753,820.9930,8.2099,2.6304,8.9059,5.7682,6.2802,43961.0885,1.8162,821.6448,8.2164,7.7829,1.9319,0.0000,1.9319,267509.3000,190247.4988,190247.4988
8610.0000,9.0346,4.3630,101350.0000,25338.9000,76011.1000,2.6277,23034.0909,4.4000,1.0000,5630.8667,4.5000,1.0000,28664.9576,0.4437,0.0000,30969.7667,78315.9091,47346.1424,9.0346,1.7373,25353.4000,0.0000,25353.4000,0.6573,6852.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6852.2703,0.1236,0.0000,0.0000,18501.1297,18501.1297,9.0346,1.3073,154895.8000,0.0000,154895.8000,4.0160,35203.5909,4.4000,1.0000,0.0000,0.0000,0.0000,35203.5909,1.7421,0.0000,0.0000,119692.2091,119692.2091,9.0346,1.7373,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0014,0.0000,0.0000,290.2865,290.2865,9.0346,1.3073,30513.4000,0.0000,30513.4000,0.7911,6934.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6934.8636,0.0897,0.0000,0.0000,23578.5364,23578.5364,9.0346,1.7373,13877.8000,0.0000,13877.8000,0.3598,3750.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3750.7568,0.0000,0.0000,0.0000,10127.0432,10127.0432,2.3084,9.0824,5.6954,7.3698,110547.0302,4.2311,896.2688,8.9627,2.3084,8.9984,5.6534,7.2778,58222.7176,2.2564,897.9340,8.9793,2.3084,8.9735,5.6410,7.2522,50765.5996,1.9747,898.6394,8.9864,8.4622,2.4005,0.0000,2.4005,301049.3000,219535.3473,219535.3473
8611.0000,9.1585,3.3492,106410.8000,16698.9000,89711.9000,2.7589,24184.2727,4.4000,1.0000,3710.8667,4.5000,1.0000,27895.1394,0.4663,0.0000,20409.7667,82226.5273,61816.7606,9.1585,1.8612,15309.4000,0.0000,15309.4000,0.3969,4137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4137.6757,0.0638,0.0000,0.0000,11171.7243,11171.7243,9.1585,1.4312,143105.9000,0.0000,143105.9000,3.7103,32524.0682,4.4000,1.0000,0.0000,0.0000,0.0000,32524.0682,1.4231,0.0000,0.0000,110581.8318,110581.8318,9.1585,1.8612,411.5000,0.0000,411.5000,0.0107,111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,111.2162,0.0013,0.0000,0.0000,300.2838,300.2838,9.1585,1.4312,30477.7000,0.0000,30477.7000,0.7902,6926.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6926.7500,0.0867,0.0000,0.0000,23550.9500,23550.9500,9.1585,1.8612,16308.6000,0.0000,16308.6000,0.4228,4407.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4407.7297,0.0000,0.0000,0.0000,11900.8703,11900.8703,2.1294,9.2067,5.6681,7.3608,110412.5790,4.0449,857.9101,8.5791,2.1294,9.1220,5.6257,7.2722,58177.2821,2.1571,859.5188,8.5952,2.1294,9.0969,5.6132,7.2475,50732.5597,1.8878,860.1987,8.6020,8.0898,2.0412,0.0000,2.0412,295325.0000,219322.4208,219322.4208
8612.0000,9.1100,3.5523,101337.1000,17989.0000,83348.1000,2.6274,23031.1591,4.4000,1.0000,3997.5556,4.5000,1.0000,27028.7146,0.4229,0.0000,21986.5556,78305.9409,56319.3854,9.1100,1.8127,15302.4000,0.0000,15302.4000,0.3967,4135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4135.7838,0.0652,0.0000,0.0000,11166.6162,11166.6162,9.1100,1.3827,153535.4000,0.0000,153535.4000,3.9807,34894.4091,4.4000,1.0000,0.0000,0.0000,0.0000,34894.4091,1.6292,0.0000,0.0000,118640.9909,118640.9909,9.1100,1.8127,398.5000,0.0000,398.5000,0.0103,107.7027,3.7000,1.0000,0.0000,0.0000,0.0000,107.7027,0.0014,0.0000,0.0000,290.7973,290.7973,9.1100,1.3827,32061.1000,0.0000,32061.1000,0.8312,7286.6136,4.4000,1.0000,0.0000,0.0000,0.0000,7286.6136,0.0972,0.0000,0.0000,24774.4864,24774.4864,9.1100,1.8127,15560.7000,0.0000,15560.7000,0.4034,4205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4205.5946,0.0000,0.0000,0.0000,11355.1054,11355.1054,2.1159,9.1580,5.6370,7.4692,112037.7745,4.1249,876.1403,8.7614,2.1159,9.0736,5.5948,7.3790,59032.0899,2.1997,877.7792,8.7778,2.1159,9.0485,5.5822,7.3539,51477.5172,1.9252,878.4725,8.7847,8.2498,2.2158,0.0000,2.2158,300206.2000,222547.3815,222547.3815
8613.0000,9.2356,2.3378,112070.4000,7605.7000,104464.7000,2.9056,25470.5455,4.4000,1.0000,1690.1556,4.5000,1.0000,27160.7010,0.5281,0.0000,9295.8556,86599.8545,77303.9990,9.2356,1.9383,15315.4000,0.0000,15315.4000,0.3971,4139.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2973,0.0662,0.0000,0.0000,11176.1027,11176.1027,9.2356,1.5083,142386.9000,0.0000,142386.9000,3.6916,32360.6591,4.4000,1.0000,0.0000,0.0000,0.0000,32360.6591,1.4439,0.0000,0.0000,110026.2409,110026.2409,9.2356,1.9383,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0014,0.0000,0.0000,299.5541,299.5541,9.2356,1.5083,33748.2000,0.0000,33748.2000,0.8750,7670.0455,4.4000,1.0000,0.0000,0.0000,0.0000,7670.0455,0.1052,0.0000,0.0000,26078.1545,26078.1545,9.2356,1.9383,14251.8000,0.0000,14251.8000,0.3695,3851.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3851.8378,0.0000,0.0000,0.0000,10399.9622,10399.9622,1.8410,9.2836,5.5623,7.8937,118406.1958,4.1247,879.1475,8.7915,1.8410,9.1992,5.5201,7.8035,62428.2049,2.1997,880.7942,8.8079,1.8410,9.1741,5.5075,7.7785,54449.6127,1.9251,881.4909,8.8149,8.2495,2.1449,0.0000,2.1449,310577.5000,235284.0134,235284.0134
8614.0000,9.1924,2.4072,106013.7000,8171.8000,97841.9000,2.7486,24094.0227,4.4000,1.0000,1815.9556,4.5000,1.0000,25909.9783,0.4701,0.0000,9987.7556,81919.6773,71931.9217,9.1924,1.8951,15316.8000,0.0000,15316.8000,0.3971,4139.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4139.6757,0.0671,0.0000,0.0000,11177.1243,11177.1243,9.1924,1.4651,152393.9000,0.0000,152393.9000,3.9511,34634.9773,4.4000,1.0000,0.0000,0.0000,0.0000,34634.9773,1.6377,0.0000,0.0000,117758.9227,117758.9227,9.1924,1.8951,548.5000,0.0000,548.5000,0.0142,148.2432,3.7000,1.0000,0.0000,0.0000,0.0000,148.2432,0.0020,0.0000,0.0000,400.2568,400.2568,9.1924,1.4651,35932.0000,0.0000,35932.0000,0.9316,8166.3636,4.4000,1.0000,0.0000,0.0000,0.0000,8166.3636,0.1193,0.0000,0.0000,27765.6364,27765.6364,9.1924,1.8951,11634.0000,0.0000,11634.0000,0.3016,3144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3144.3243,0.0000,0.0000,0.0000,8489.6757,8489.6757,1.8122,9.2403,5.5262,7.9689,119533.1404,4.1721,890.7385,8.9074,1.8122,9.1561,5.4841,7.8778,63022.4970,2.2249,892.4043,8.9240,1.8122,9.1310,5.4716,7.8526,54967.9001,1.9472,893.1095,8.9311,8.3443,2.2961,0.0000,2.2961,313667.1000,237523.5376,237523.5376
8615.0000,9.2202,2.2234,108235.7000,6469.5000,101766.2000,2.8062,24599.0227,4.4000,1.0000,1437.6667,4.5000,1.0000,26036.6894,0.4843,0.0000,7907.1667,83636.6773,75729.5106,9.2202,1.9229,15316.3000,0.0000,15316.3000,0.3971,4139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4139.5405,0.0640,0.0000,0.0000,11176.7595,11176.7595,9.2202,1.4929,140634.3000,0.0000,140634.3000,3.6462,31962.3409,4.4000,1.0000,0.0000,0.0000,0.0000,31962.3409,1.3869,0.0000,0.0000,108671.9591,108671.9591,9.2202,1.9229,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0014,0.0000,0.0000,302.5459,302.5459,9.2202,1.4929,39382.5000,0.0000,39382.5000,1.0211,8950.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8950.5682,0.1373,0.0000,0.0000,30431.9318,30431.9318,9.2202,1.9229,10138.2000,0.0000,10138.2000,0.2629,2740.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2740.0541,0.0000,0.0000,0.0000,7398.1459,7398.1459,1.7800,9.2684,5.5242,7.8408,117612.5459,4.0721,869.4620,8.6946,1.7800,9.1837,5.4819,7.7515,62011.6392,2.1716,871.0976,8.7110,1.7800,9.1585,5.4693,7.7267,54086.6678,1.9005,871.7890,8.7179,8.1442,2.0738,0.0000,2.0738,307652.1000,233710.8529,233710.8529
8616.0000,9.1905,2.1001,109483.5000,5704.7000,103778.8000,2.8386,24882.6136,4.4000,1.0000,1267.7111,4.5000,1.0000,26150.3247,0.5062,0.0000,6972.4111,84600.8864,77628.4753,9.1905,1.8932,15303.6000,0.0000,15303.6000,0.3968,4136.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4136.1081,0.0679,0.0000,0.0000,11167.4919,11167.4919,9.1905,1.4633,150261.5000,0.0000,150261.5000,3.8958,34150.3409,4.4000,1.0000,0.0000,0.0000,0.0000,34150.3409,1.6151,0.0000,0.0000,116111.1591,116111.1591,9.1905,1.8932,398.0000,0.0000,398.0000,0.0103,107.5676,3.7000,1.0000,0.0000,0.0000,0.0000,107.5676,0.0015,0.0000,0.0000,290.4324,290.4324,9.1905,1.4633,42792.8000,0.0000,42792.8000,1.1095,9725.6364,4.4000,1.0000,0.0000,0.0000,0.0000,9725.6364,0.1633,0.0000,0.0000,33067.1636,33067.1636,9.1905,1.8932,5650.5000,0.0000,5650.5000,0.1465,1527.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1527.1622,0.0000,0.0000,0.0000,4123.3378,4123.3378,1.7069,9.2385,5.4727,8.1314,121970.3281,4.1987,898.6494,8.9865,1.7069,9.1543,5.4306,8.0397,64317.6314,2.2391,900.3313,9.0033,1.7069,9.1292,5.4180,8.0143,56100.1007,1.9596,901.0435,9.0104,8.3974,2.3540,0.0000,2.3540,318185.2000,242388.0601,242388.0601
8617.0000,9.2330,2.0965,109333.1000,5284.5000,104048.6000,2.8347,24848.4318,4.4000,1.0000,1174.3333,4.5000,1.0000,26022.7652,0.4913,0.0000,6458.8333,84484.6682,78025.8348,9.2330,1.9357,15327.8000,0.0000,15327.8000,0.3974,4142.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4142.6486,0.0624,0.0000,0.0000,11185.1514,11185.1514,9.2330,1.5057,134210.8000,0.0000,134210.8000,3.4797,30502.4545,4.4000,1.0000,0.0000,0.0000,0.0000,30502.4545,1.2620,0.0000,0.0000,103708.3455,103708.3455,9.2330,1.9357,461.7000,0.0000,461.7000,0.0120,124.7838,3.7000,1.0000,0.0000,0.0000,0.0000,124.7838,0.0015,0.0000,0.0000,336.9162,336.9162,9.2330,1.5057,45859.6000,0.0000,45859.6000,1.1890,10422.6364,4.4000,1.0000,0.0000,0.0000,0.0000,10422.6364,0.1755,0.0000,0.0000,35436.9636,35436.9636,9.2330,1.9357,1726.3000,0.0000,1726.3000,0.0448,466.5676,3.7000,1.0000,0.0000,0.0000,0.0000,466.5676,0.0000,0.0000,0.0000,1259.7324,1259.7324,1.7407,9.2816,5.5111,7.7147,115720.9104,3.9787,850.0429,8.5004,1.7407,9.1963,5.4685,7.6268,61014.7566,2.1218,851.6529,8.5165,1.7407,9.1709,5.4558,7.6025,53217.2770,1.8570,852.3321,8.5233,7.9575,1.9927,0.0000,1.9927,301634.8000,229952.9439,229952.9439
8618.0000,9.1991,2.0129,110938.7000,4911.4000,106027.3000,2.8763,25213.3409,4.4000,1.0000,1091.4222,4.5000,1.0000,26304.7631,0.5171,0.0000,6002.8222,85725.3591,79722.5369,9.1991,1.9018,15339.3000,0.0000,15339.3000,0.3977,4145.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7568,0.0665,0.0000,0.0000,11193.5432,11193.5432,9.1991,1.4718,143638.0000,0.0000,143638.0000,3.7241,32645.0000,4.4000,1.0000,0.0000,0.0000,0.0000,32645.0000,1.4753,0.0000,0.0000,110993.0000,110993.0000,9.1991,1.9018,449.1000,0.0000,449.1000,0.0116,121.3784,3.7000,1.0000,0.0000,0.0000,0.0000,121.3784,0.0016,0.0000,0.0000,327.7216,327.7216,9.1991,1.4718,47526.5000,0.0000,47526.5000,1.2322,10801.4773,4.4000,1.0000,0.0000,0.0000,0.0000,10801.4773,0.1942,0.0000,0.0000,36725.0227,36725.0227,9.1991,1.9018,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0000,0.0000,0.0000,713.2378,713.2378,1.6827,9.2473,5.4650,8.0404,120606.1618,4.1336,885.0355,8.8504,1.6827,9.1626,5.4226,7.9497,63597.3264,2.2044,886.7022,8.8670,1.6827,9.1374,5.4100,7.9245,55471.5741,1.9293,887.4066,8.8741,8.2673,2.2547,0.0000,2.2547,313957.6000,239675.0623,239675.0623
8619.0000,9.2179,1.9872,112267.8000,4561.8000,107706.0000,2.9108,25515.4091,4.4000,1.0000,1013.7333,4.5000,1.0000,26529.1424,0.5231,0.0000,5575.5333,86752.3909,81176.8576,9.2179,1.9206,15344.0000,0.0000,15344.0000,0.3978,4147.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4147.0270,0.0634,0.0000,0.0000,11196.9730,11196.9730,9.2179,1.4906,132906.5000,0.0000,132906.5000,3.4458,30206.0227,4.4000,1.0000,0.0000,0.0000,0.0000,30206.0227,1.2533,0.0000,0.0000,102700.4773,102700.4773,9.2179,1.9206,463.1000,0.0000,463.1000,0.0120,125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,125.1622,0.0016,0.0000,0.0000,337.9378,337.9378,9.2179,1.4906,48553.0000,0.0000,48553.0000,1.2588,11034.7727,4.4000,1.0000,0.0000,0.0000,0.0000,11034.7727,0.1966,0.0000,0.0000,37518.2273,37518.2273,9.2179,1.9206,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,1.6930,9.2664,5.4797,7.8246,117368.4572,4.0180,859.6914,8.5969,1.6930,9.1812,5.4371,7.7358,61886.6135,2.1427,861.3202,8.6132,1.6930,9.1558,5.4244,7.7112,53978.5320,1.8753,862.0074,8.6201,8.0360,2.0379,0.0000,2.0379,305388.0000,233233.6027,233233.6027
8620.0000,9.1715,1.8977,113940.4000,4227.7000,109712.7000,2.9541,25895.5455,4.4000,1.0000,939.4889,4.5000,1.0000,26835.0343,0.5526,0.0000,5167.1889,88044.8545,82877.6657,9.1715,1.8742,15343.2000,0.0000,15343.2000,0.3978,4146.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4146.8108,0.0683,0.0000,0.0000,11196.3892,11196.3892,9.1715,1.4442,144508.7000,0.0000,144508.7000,3.7467,32842.8864,4.4000,1.0000,0.0000,0.0000,0.0000,32842.8864,1.5152,0.0000,0.0000,111665.8136,111665.8136,9.1715,1.8742,455.1000,0.0000,455.1000,0.0118,123.0000,3.7000,1.0000,0.0000,0.0000,0.0000,123.0000,0.0017,0.0000,0.0000,332.1000,332.1000,9.1715,1.4442,49355.3000,0.0000,49355.3000,1.2796,11217.1136,4.4000,1.0000,0.0000,0.0000,0.0000,11217.1136,0.2113,0.0000,0.0000,38138.1864,38138.1864,9.1715,1.8742,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,1.6252,9.2196,5.4224,8.2023,123035.2480,4.2004,901.1094,9.0111,1.6252,9.1352,5.3802,8.1104,64883.3968,2.2400,902.8019,9.0280,1.6252,9.1100,5.3676,8.0849,56594.6398,1.9604,903.5179,9.0352,8.4008,2.3491,0.0000,2.3491,319790.4000,244513.2846,244513.2846
8621.0000,9.1790,2.3666,99033.2000,7413.4000,91619.8000,2.5676,22507.5455,4.4000,1.0000,1647.4222,4.5000,1.0000,24154.9677,0.3884,0.0000,9060.8222,76525.6545,67464.8323,9.1790,1.8817,15332.3000,0.0000,15332.3000,0.3975,4143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4143.8649,0.0587,0.0000,0.0000,11188.4351,11188.4351,9.1790,1.4517,136125.3000,0.0000,136125.3000,3.5293,30937.5682,4.4000,1.0000,0.0000,0.0000,0.0000,30937.5682,1.2475,0.0000,0.0000,105187.7318,105187.7318,9.1790,1.8817,457.0000,0.0000,457.0000,0.0118,123.5135,3.7000,1.0000,0.0000,0.0000,0.0000,123.5135,0.0015,0.0000,0.0000,333.4865,333.4865,9.1790,1.4517,50002.9000,0.0000,50002.9000,1.2964,11364.2955,4.4000,1.0000,0.0000,0.0000,0.0000,11364.2955,0.2050,0.0000,0.0000,38638.6045,38638.6045,9.1790,1.8817,977.5000,0.0000,977.5000,0.0253,264.1892,3.7000,1.0000,0.0000,0.0000,0.0000,264.1892,0.0000,0.0000,0.0000,713.3108,713.3108,1.7757,9.2278,5.5017,7.4999,112499.2357,3.9140,836.5855,8.3659,1.7757,9.1421,5.4589,7.4131,59304.5725,2.0873,838.1786,8.3818,1.7757,9.1166,5.4461,7.3889,51722.5929,1.8268,838.8498,8.3885,7.8280,1.9012,0.0000,1.9012,294514.8000,223526.4011,223526.4011
8622.0000,9.1315,2.8771,86827.8000,10463.2000,76364.6000,2.2512,19733.5909,4.4000,1.0000,2325.1556,4.5000,1.0000,22058.7465,0.2919,0.0000,12788.3556,67094.2091,54305.8535,9.1315,1.8342,15329.4000,0.0000,15329.4000,0.3974,4143.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4143.0811,0.0575,0.0000,0.0000,11186.3189,11186.3189,9.1315,1.4043,147876.2000,0.0000,147876.2000,3.8340,33608.2273,4.4000,1.0000,0.0000,0.0000,0.0000,33608.2273,1.4192,0.0000,0.0000,114267.9727,114267.9727,9.1315,1.8342,610.4000,0.0000,610.4000,0.0158,164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,164.9730,0.0021,0.0000,0.0000,445.4270,445.4270,9.1315,1.4043,49875.5000,0.0000,49875.5000,1.2931,11335.3409,4.4000,1.0000,0.0000,0.0000,0.0000,11335.3409,0.2098,0.0000,0.0000,38540.1591,38540.1591,9.1315,1.8342,5286.9000,0.0000,5286.9000,0.1371,1428.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1428.8919,0.0000,0.0000,0.0000,3858.0081,3858.0081,1.8523,9.1803,5.5163,7.4698,112046.7751,3.9643,846.7576,8.4676,1.8523,9.0947,5.4735,7.3819,59054.9473,2.1141,848.3684,8.4837,1.8523,9.0692,5.4607,7.3574,51502.0170,1.8502,849.0470,8.4905,7.9286,1.9805,0.0000,1.9805,295343.0000,222603.7394,222603.7394
8623.0000,8.6231,9.4001,64697.1000,45016.6000,19680.5000,1.6774,14703.8864,4.4000,1.0000,10003.6889,4.5000,1.0000,24707.5753,0.1297,0.0000,55020.2889,49993.2136,-5027.0753,8.6231,1.3258,15337.7000,0.0000,15337.7000,0.3977,4145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4145.3243,0.0334,0.0000,0.0000,11192.3757,11192.3757,8.6231,0.8958,95263.9000,0.0000,95263.9000,2.4699,21650.8864,4.4000,1.0000,0.0000,0.0000,0.0000,21650.8864,0.4782,0.0000,0.0000,73613.0136,73613.0136,8.6231,1.3258,554.1000,0.0000,554.1000,0.0144,149.7568,3.7000,1.0000,0.0000,0.0000,0.0000,149.7568,0.0012,0.0000,0.0000,404.3432,404.3432,8.6231,0.8958,48899.9000,0.0000,48899.9000,1.2678,11113.6136,4.4000,1.0000,0.0000,0.0000,0.0000,11113.6136,0.1668,0.0000,0.0000,37786.2864,37786.2864,8.6231,1.3258,17840.4000,0.0000,17840.4000,0.4625,4821.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4821.7297,0.0018,0.0000,0.0000,13018.6703,13018.6703,3.2236,8.6742,5.9489,4.4076,66113.4439,3.1448,658.4015,6.5840,3.2236,8.5844,5.9040,4.3346,34676.6540,1.6771,659.7086,6.5971,3.2236,8.5578,5.8907,4.3139,30197.5161,1.4678,660.2516,6.6025,6.2897,0.8111,0.0000,0.8111,197576.5000,130987.6139,130987.6139
8624.0000,7.6959,15.9897,38501.4000,75732.3000,-37230.9000,1.9635,8750.3182,4.4000,1.0000,16829.4000,4.5000,1.0000,25579.7182,0.1931,0.0000,92561.7000,29751.0818,-62810.6182,7.6959,0.3986,26073.4000,0.0000,26073.4000,0.6760,7046.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7046.8649,0.0686,0.0000,0.0000,19026.5351,19026.5351,7.6959,-0.0314,78320.1000,0.0000,78320.1000,2.0306,17800.0227,4.4000,1.0000,0.0000,0.0000,0.0000,17800.0227,0.3658,0.0000,0.0000,60520.0773,60520.0773,7.6959,0.3986,1173.7000,0.0000,1173.7000,0.0304,317.2162,3.7000,1.0000,0.0000,0.0000,0.0000,317.2162,0.0024,0.0000,0.0000,856.4838,856.4838,7.6959,-0.0314,47161.4000,0.0000,47161.4000,1.2227,10718.5000,4.4000,1.0000,0.0000,0.0000,0.0000,10718.5000,0.1576,0.0000,0.0000,36442.9000,36442.9000,7.6959,0.3986,18964.5000,0.0000,18964.5000,0.4917,5125.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5125.5405,0.0021,0.0000,0.0000,13838.9595,13838.9595,4.9527,7.7473,6.3500,2.3049,34572.8079,3.2075,659.2412,6.5924,4.9527,7.6570,6.3048,2.2302,17841.3197,1.7105,660.5496,6.6055,4.9527,7.6303,6.2915,2.2086,15460.2099,1.4970,661.0916,6.6109,6.4150,0.7896,0.0000,0.7896,134462.2000,67874.3375,67874.3375
8625.0000,6.9865,16.7230,28434.8000,88392.6000,-59957.8000,2.2917,6462.4545,4.4000,1.0000,19642.8000,4.5000,1.0000,26105.2545,0.2676,0.0000,108035.4000,21972.3455,-86063.0545,6.9865,-0.3108,31806.8000,0.0000,31806.8000,0.8247,8596.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8596.4324,0.0811,0.0000,0.0000,23210.3676,23210.3676,6.9865,0.0963,36757.6000,2555.4000,34202.2000,0.9530,8354.0000,4.4000,1.0000,521.5102,4.9000,1.0000,8875.5102,0.0965,0.0000,3076.9102,28403.6000,25326.6898,6.9865,-0.3108,1986.7000,0.0000,1986.7000,0.0515,536.9459,3.7000,1.0000,0.0000,0.0000,0.0000,536.9459,0.0029,0.0000,0.0000,1449.7541,1449.7541,6.9865,-0.7408,44847.4000,0.0000,44847.4000,1.1628,10192.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10192.5909,0.1272,0.0000,0.0000,34654.8091,34654.8091,6.9865,-0.3108,18215.1000,0.0000,18215.1000,0.4723,4923.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4923.0000,0.0034,0.0000,0.0000,13292.1000,13292.1000,6.4518,7.0391,6.7455,0.4346,6519.3912,2.8780,580.9161,5.8092,6.4518,6.9466,6.6992,0.3661,2928.9949,1.5348,582.0908,5.8209,6.4518,6.9194,6.6856,0.3460,2422.2798,1.3432,582.5733,5.8257,5.7559,0.5787,0.0000,0.5787,71100.4000,11870.6660,11870.6660
8626.0000,6.5542,17.1693,20878.1000,100384.8000,-79506.7000,2.6027,4745.0227,4.4000,1.0000,22307.7333,4.5000,1.0000,27052.7561,0.3664,0.0000,122692.5333,16133.0773,-106559.4561,6.5542,-0.7431,36167.4000,0.0000,36167.4000,0.9377,9774.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9774.9730,0.1022,0.0000,0.0000,26392.4270,26392.4270,6.5542,-0.6089,20740.9000,971.8000,19769.1000,0.5377,4713.8409,4.4000,1.0000,198.3265,4.9000,1.0000,4912.1674,0.0409,0.0000,1170.1265,16027.0591,14856.9326,6.5542,-0.7431,2149.3000,0.0000,2149.3000,0.0557,580.8919,3.7000,1.0000,0.0000,0.0000,0.0000,580.8919,0.0027,0.0000,0.0000,1568.4081,1568.4081,6.5542,-1.1731,41437.7000,0.0000,41437.7000,1.0743,9417.6591,4.4000,1.0000,0.0000,0.0000,0.0000,9417.6591,0.1053,0.0000,0.0000,32020.0409,32020.0409,6.5542,-0.7431,15966.7000,0.0000,15966.7000,0.4140,4315.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4315.3243,0.0002,0.0000,0.0000,11651.3757,11651.3757,7.4798,6.6074,7.0436,-0.6306,-9458.4366,2.8111,559.7778,5.5978,7.4798,6.5138,6.9968,-0.6981,-5585.0467,1.4991,560.9173,5.6092,7.4798,6.4864,6.9831,-0.7181,-5026.7885,1.3120,561.3832,5.6138,5.6222,0.6177,0.0000,0.6177,35983.5000,-20070.2718,-20070.2718
8627.0000,6.2826,17.4349,15486.6000,111847.0000,-96360.4000,2.8998,3519.6818,4.4000,1.0000,24854.8889,4.5000,1.0000,28374.5707,0.4927,0.0000,136701.8889,11966.9182,-124734.9707,6.2826,-1.0147,42699.7000,0.0000,42699.7000,1.1071,11540.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11540.4595,0.1465,0.0000,0.0000,31159.2405,31159.2405,6.2826,0.9866,16950.4000,3422.6000,13527.8000,0.4395,3852.3636,4.4000,1.0000,698.4898,4.9000,1.0000,4550.8534,0.0339,0.0000,4121.0898,13098.0364,8976.9466,6.2826,-1.0147,2211.6000,0.0000,2211.6000,0.0573,597.7297,3.7000,1.0000,0.0000,0.0000,0.0000,597.7297,0.0026,0.0000,0.0000,1613.8703,1613.8703,6.2826,-1.4447,36660.4000,0.0000,36660.4000,0.9505,8331.9091,4.4000,1.0000,0.0000,0.0000,0.0000,8331.9091,0.0848,0.0000,0.0000,28328.4909,28328.4909,6.2826,-1.0147,14467.8000,0.0000,14467.8000,0.3751,3910.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3910.2162,0.0000,0.0000,0.0000,10557.5838,10557.5838,8.2439,6.3357,7.2898,-1.4301,-21452.1976,2.9146,573.9703,5.7397,8.2439,6.2422,7.2431,-1.5001,-12000.5740,1.5543,575.1329,5.7513,8.2439,6.2149,7.2294,-1.5209,-10646.0670,1.3603,575.6077,5.7561,5.8293,0.7606,0.0000,0.7606,13206.9000,-44098.8386,-44098.8386
8628.0000,5.8273,17.2911,12094.4000,123226.8000,-111132.4000,3.1949,2748.7273,4.4000,1.0000,27383.7333,4.5000,1.0000,30132.4606,0.6339,0.0000,150610.5333,9345.6727,-141264.8606,5.8273,-1.4700,44884.4000,0.0000,44884.4000,1.1637,12130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,12130.9189,0.1738,0.0000,0.0000,32753.4811,32753.4811,5.8273,10.2712,15732.7000,16002.6000,-269.9000,0.4149,3575.6136,4.4000,1.0000,3265.8367,4.9000,1.0000,6841.4504,0.0338,0.0000,19268.4367,12157.0864,-7111.3504,5.8273,-1.4700,2613.6000,0.0000,2613.6000,0.0678,706.3784,3.7000,1.0000,0.0000,0.0000,0.0000,706.3784,0.0031,0.0000,0.0000,1907.2216,1907.2216,5.8273,-1.9000,32980.3000,0.0000,32980.3000,0.8551,7495.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7495.5227,0.0696,0.0000,0.0000,25484.7773,25484.7773,5.8273,-1.4700,11657.3000,0.0000,11657.3000,0.3022,3150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3150.6216,0.0000,0.0000,0.0000,8506.6784,8506.6784,9.2731,5.8803,7.5767,-2.6166,-39249.1807,2.9993,583.0466,5.8305,9.2731,5.7870,7.5301,-2.6883,-21506.2655,1.5995,584.2189,5.8422,9.2731,5.7599,7.5165,-2.7098,-18968.6064,1.3998,584.6975,5.8470,5.9986,0.9143,0.0000,0.9143,-19266.7000,-79724.0526,-79724.0526
8629.0000,5.5567,17.2252,9603.1000,134007.5000,-124404.4000,3.4744,2182.5227,4.4000,1.0000,29779.4444,4.5000,1.0000,31961.9672,0.7735,0.0000,163786.9444,7420.5773,-156366.3672,5.5567,-1.7406,38886.7000,0.0000,38886.7000,1.0082,10509.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10509.9189,0.1538,0.0000,0.0000,28376.7811,28376.7811,5.5567,12.0721,16947.4000,23701.1000,-6753.7000,0.6145,3851.6818,4.4000,1.0000,4836.9592,4.9000,1.0000,8688.6410,0.0623,0.0000,28538.0592,13095.7182,-15442.3410,5.5567,-1.7406,3124.5000,0.0000,3124.5000,0.0810,844.4595,3.7000,1.0000,0.0000,0.0000,0.0000,844.4595,0.0043,0.0000,0.0000,2280.0405,2280.0405,5.5567,-2.1706,31772.2000,0.0000,31772.2000,0.8238,7220.9545,4.4000,1.0000,0.0000,0.0000,0.0000,7220.9545,0.0670,0.0000,0.0000,24551.2455,24551.2455,5.5567,-1.7406,10158.4000,0.0000,10158.4000,0.2634,2745.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2745.5135,0.0000,0.0000,0.0000,7412.8865,7412.8865,10.0751,5.6093,7.8422,-3.5972,-53958.2096,3.1326,601.7541,6.0175,10.0751,5.5166,7.7959,-3.6715,-29371.9730,1.6706,602.9503,6.0295,10.0751,5.4897,7.7824,-3.6939,-25857.5720,1.4621,603.4392,6.0344,6.2652,1.0609,0.0000,1.0609,-47216.3000,-109187.7546,-109187.7546
8630.0000,5.4663,17.3031,7209.3000,144550.4000,-137341.1000,3.7477,1638.4773,4.4000,1.0000,32122.3111,4.5000,1.0000,33760.7884,0.9627,0.0000,176672.7111,5570.8227,-171101.8884,5.4663,-1.8310,44879.5000,0.0000,44879.5000,1.1636,12129.5946,3.7000,1.0000,0.0000,0.0000,0.0000,12129.5946,0.2131,0.0000,0.0000,32749.9054,32749.9054,5.4663,14.7846,9878.8000,28039.0000,-18160.2000,0.7270,2245.1818,4.4000,1.0000,5722.2449,4.9000,1.0000,7967.4267,0.0901,0.0000,33761.2449,7633.6182,-26127.6267,5.4663,-1.8310,2985.6000,0.0000,2985.6000,0.0774,806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,806.9189,0.0044,0.0000,0.0000,2178.6811,2178.6811,5.4663,-2.2610,28517.6000,0.0000,28517.6000,0.7394,6481.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6481.2727,0.0563,0.0000,0.0000,22036.3273,22036.3273,5.4663,-1.8310,9034.2000,0.0000,9034.2000,0.2342,2441.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2441.6757,0.0000,0.0000,0.0000,6592.5243,6592.5243,10.6472,5.5182,8.0827,-4.4111,-66165.9776,3.3446,635.6133,6.3561,10.6472,5.4267,8.0370,-4.4893,-35914.6759,1.7836,636.8553,6.3686,10.6472,5.4002,8.0237,-4.5131,-31591.4236,1.5610,637.3644,6.3736,6.6893,1.3266,0.0000,1.3266,-70084.4000,-133672.0770,-133672.0770
8631.0000,5.4195,17.3481,5769.4000,151835.7000,-146066.3000,3.9366,1311.2273,4.4000,1.0000,33741.2667,4.5000,1.0000,35052.4939,1.0779,0.0000,185576.9667,4458.1727,-181118.7939,5.4195,-1.8778,42703.4000,0.0000,42703.4000,1.1072,11541.4595,3.7000,1.0000,0.0000,0.0000,0.0000,11541.4595,0.2012,0.0000,0.0000,31161.9405,31161.9405,5.4195,14.5774,8326.6000,22318.0000,-13991.4000,0.5786,1892.4091,4.4000,1.0000,4554.6939,4.9000,1.0000,6447.1030,0.0631,0.0000,26872.6939,6434.1909,-20438.5030,5.4195,-1.8778,1964.4000,0.0000,1964.4000,0.0509,530.9189,3.7000,1.0000,0.0000,0.0000,0.0000,530.9189,0.0025,0.0000,0.0000,1433.4811,1433.4811,5.4195,-2.3078,27241.0000,0.0000,27241.0000,0.7063,6191.1364,4.4000,1.0000,0.0000,0.0000,0.0000,6191.1364,0.0493,0.0000,0.0000,21049.8636,21049.8636,5.4195,-1.8778,7910.0000,0.0000,7910.0000,0.2051,2137.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2137.8378,0.0000,0.0000,0.0000,5772.1622,5772.1622,11.0162,5.4715,8.2438,-4.6940,-70409.6660,3.2923,621.2005,6.2120,11.0162,5.3799,8.1980,-4.7711,-38168.7234,1.7558,622.4128,6.2241,11.0162,5.3534,8.1848,-4.7945,-33561.4601,1.5366,622.9090,6.2291,6.5847,1.3939,0.0000,1.3939,-80238.9000,-142139.8495,-142139.8495
8632.0000,5.5916,17.5243,5679.9000,151616.0000,-145936.1000,3.9309,1290.8864,4.4000,1.0000,33692.4444,4.5000,1.0000,34983.3308,1.0550,0.0000,185308.4444,4389.0136,-180919.4308,5.5916,-1.7057,40528.3000,0.0000,40528.3000,1.0508,10953.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10953.5946,0.1755,0.0000,0.0000,29574.7054,29574.7054,5.5916,11.0431,8996.0000,10549.7000,-1553.7000,0.2735,2044.5455,4.4000,1.0000,2153.0000,4.9000,1.0000,4197.5455,0.0206,0.0000,12702.7000,6951.4545,-5751.2455,5.5916,-1.7057,1899.7000,0.0000,1899.7000,0.0493,513.4324,3.7000,1.0000,0.0000,0.0000,0.0000,513.4324,0.0020,0.0000,0.0000,1386.2676,1386.2676,5.5916,-2.1357,27109.4000,0.0000,27109.4000,0.7029,6161.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6161.2273,0.0463,0.0000,0.0000,20948.1727,20948.1727,5.5916,-1.7057,9034.2000,0.0000,9034.2000,0.2342,2441.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2441.6757,0.0000,0.0000,0.0000,6592.5243,6592.5243,10.9156,5.6441,8.2798,-4.2301,-63452.2435,3.1208,587.8858,5.8789,10.9156,5.5515,8.2335,-4.3040,-34432.2332,1.6643,589.0449,5.8904,10.9156,5.5248,8.2202,-4.3264,-30284.5296,1.4565,589.5175,5.8952,6.2416,1.2994,0.0000,1.2994,-68918.2000,-128169.0062,-128169.0062
8633.0000,5.7058,17.5534,7038.3000,145187.6000,-138149.3000,3.7643,1599.6136,4.4000,1.0000,32263.9111,4.5000,1.0000,33863.5247,0.9271,0.0000,177451.5111,5438.6864,-172012.8247,5.7058,-1.5915,34529.7000,0.0000,34529.7000,0.8952,9332.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9332.3514,0.1315,0.0000,0.0000,25197.3486,25197.3486,5.7058,8.0946,13687.6000,11499.6000,2188.0000,0.3549,3110.8182,4.4000,1.0000,2346.8571,4.9000,1.0000,5457.6753,0.0270,0.0000,13846.4571,10576.7818,-3269.6753,5.7058,-1.5915,2456.3000,0.0000,2456.3000,0.0637,663.8649,3.7000,1.0000,0.0000,0.0000,0.0000,663.8649,0.0026,0.0000,0.0000,1792.4351,1792.4351,5.7058,-2.0215,26707.8000,0.0000,26707.8000,0.6924,6069.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6069.9545,0.0451,0.0000,0.0000,20637.8455,20637.8455,5.7058,-1.5915,10533.1000,0.0000,10533.1000,0.2731,2846.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2846.7838,0.0000,0.0000,0.0000,7686.3162,7686.3162,10.8524,5.7587,8.3056,-3.9578,-59366.9003,3.0218,568.5891,5.6859,10.8524,5.6654,8.2589,-4.0300,-32239.6497,1.6115,569.7196,5.6972,10.8524,5.6385,8.2454,-4.0517,-28362.0047,1.4103,570.1792,5.7018,6.0436,1.1332,0.0000,1.1332,-61734.4000,-119968.5546,-119968.5546
8634.0000,5.6146,17.3885,8867.7000,152870.2000,-144002.5000,3.9634,2015.3864,4.4000,1.0000,33971.1556,4.5000,1.0000,35986.5419,1.0273,0.0000,186841.3556,6852.3136,-179989.0419,5.6146,-1.6827,22543.9000,0.0000,22543.9000,0.5845,6092.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6092.9459,0.0762,0.0000,0.0000,16450.9541,16450.9541,5.6146,5.3901,20978.5000,13072.0000,7906.5000,0.5439,4767.8409,4.4000,1.0000,2667.7551,4.9000,1.0000,7435.5960,0.0477,0.0000,15739.7551,16210.6591,470.9040,5.6146,-1.6827,1555.1000,0.0000,1555.1000,0.0403,420.2973,3.7000,1.0000,0.0000,0.0000,0.0000,420.2973,0.0017,0.0000,0.0000,1134.8027,1134.8027,5.6146,-2.1127,26047.4000,0.0000,26047.4000,0.6753,5919.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5919.8636,0.0445,0.0000,0.0000,20127.5364,20127.5364,5.6146,-1.6827,13905.7000,0.0000,13905.7000,0.3605,3758.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3758.2973,0.0000,0.0000,0.0000,10147.4027,10147.4027,11.1487,5.6675,8.4081,-4.3466,-65198.9917,3.0840,577.6580,5.7766,11.1487,5.5742,8.3614,-4.4202,-35361.4717,1.6447,578.8041,5.7880,11.1487,5.5473,8.3480,-4.4424,-31096.9787,1.4394,579.2699,5.7927,6.1680,1.1974,0.0000,1.1974,-72043.9000,-131657.4421,-131657.4421
8635.0000,7.2508,18.2169,13910.8000,85574.8000,-71664.0000,2.2187,3161.5455,4.4000,1.0000,19016.6222,4.5000,1.0000,22178.1677,0.2260,0.0000,104591.4222,10749.2545,-93842.1677,7.2508,-0.0465,18559.1000,0.0000,18559.1000,0.4812,5015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5015.9730,0.0323,0.0000,0.0000,13543.1270,13543.1270,7.2508,-0.4452,30257.5000,78.5000,30179.0000,0.7845,6876.7045,4.4000,1.0000,16.0204,4.9000,1.0000,6892.7250,0.0559,0.0000,94.5204,23380.7955,23286.2750,7.2508,-0.0465,1285.5000,0.0000,1285.5000,0.0333,347.4324,3.7000,1.0000,0.0000,0.0000,0.0000,347.4324,0.0011,0.0000,0.0000,938.0676,938.0676,7.2508,-0.4765,25476.3000,0.0000,25476.3000,0.6605,5790.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5790.0682,0.0363,0.0000,0.0000,19686.2318,19686.2318,7.2508,-0.0465,16341.4000,0.0000,16341.4000,0.4237,4416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4416.5946,0.0014,0.0000,0.0000,11924.8054,11924.8054,8.6291,7.3064,7.9677,-0.7826,-11738.6517,2.3009,439.5190,4.3952,8.6291,7.2084,7.9187,-0.8404,-6723.5462,1.2271,440.4432,4.4044,8.6291,7.1801,7.9046,-0.8574,-6001.4629,1.0739,440.8133,4.4081,4.6019,0.3529,0.0000,0.3529,20177.3000,-24463.6608,-24463.6608
8636.0000,7.2910,18.0650,16014.0000,85445.7000,-69431.7000,2.2153,3639.5455,4.4000,1.0000,18987.9333,4.5000,1.0000,22627.4788,0.2265,0.0000,104433.6333,12374.4545,-92059.1788,7.2910,-0.0063,18565.5000,0.0000,18565.5000,0.4813,5017.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5017.7027,0.0332,0.0000,0.0000,13547.7973,13547.7973,7.2910,-0.4362,33950.4000,0.0000,33950.4000,0.8802,7716.0000,4.4000,1.0000,0.0000,0.0000,0.0000,7716.0000,0.0689,0.0000,0.0000,26234.4000,26234.4000,7.2910,-0.0063,978.7000,0.0000,978.7000,0.0254,264.5135,3.7000,1.0000,0.0000,0.0000,0.0000,264.5135,0.0009,0.0000,0.0000,714.1865,714.1865,7.2910,-0.4362,26073.6000,0.0000,26073.6000,0.6760,5925.8182,4.4000,1.0000,0.0000,0.0000,0.0000,5925.8182,0.0384,0.0000,0.0000,20147.7818,20147.7818,7.2910,-0.0063,15592.0000,0.0000,15592.0000,0.4043,4214.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4214.0541,0.0005,0.0000,0.0000,11377.9459,11377.9459,8.4005,7.3471,7.8738,-0.6342,-9512.3035,2.3413,449.1059,4.4911,8.4005,7.2483,7.8244,-0.6936,-5548.4288,1.2486,450.0602,4.5006,8.4005,7.2198,7.8101,-0.7109,-4976.3349,1.0927,450.4418,4.5044,4.6825,0.3685,0.0000,0.3685,25728.5000,-20037.0672,-20037.0672
8637.0000,9.0511,16.3471,28157.1000,44167.2000,-16010.1000,1.1451,6399.3409,4.4000,1.0000,9814.9333,4.5000,1.0000,16214.2742,0.0458,0.0000,53982.1333,21757.7591,-32224.3742,9.0511,1.7538,18568.5000,0.0000,18568.5000,0.4814,5018.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5018.5135,0.0204,0.0000,0.0000,13549.9865,13549.9865,9.0511,1.3238,41508.2000,0.0000,41508.2000,1.0762,9433.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9433.6818,0.0718,0.0000,0.0000,32074.5182,32074.5182,9.0511,1.7538,1071.2000,0.0000,1071.2000,0.0278,289.5135,3.7000,1.0000,0.0000,0.0000,0.0000,289.5135,0.0008,0.0000,0.0000,781.6865,781.6865,9.0511,1.3238,26482.0000,0.0000,26482.0000,0.6866,6018.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6018.6364,0.0339,0.0000,0.0000,20463.3636,20463.3636,9.0511,1.7538,14280.4000,0.0000,14280.4000,0.3702,3859.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3859.5676,0.0024,0.0000,0.0000,10420.8324,10420.8324,5.9660,9.1091,7.5375,1.5304,22956.5447,1.8937,368.7686,3.6877,5.9660,9.0069,7.4865,1.4806,11844.4556,1.0099,369.5848,3.6958,5.9660,8.9773,7.4716,1.4664,10265.0128,0.8838,369.9083,3.6991,3.7873,0.1752,0.0000,0.1752,85900.2000,45066.0130,45066.0130
8638.0000,9.2636,15.1657,32474.2000,39704.5000,-7230.3000,1.0294,7380.5000,4.4000,1.0000,8823.2222,4.5000,1.0000,16203.7222,0.0351,0.0000,48527.7222,25093.7000,-23434.0222,9.2636,1.9663,15712.3000,0.0000,15712.3000,0.4074,4246.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4246.5676,0.0151,0.0000,0.0000,11465.7324,11465.7324,9.2636,1.5363,44410.8000,0.0000,44410.8000,1.1514,10093.3636,4.4000,1.0000,0.0000,0.0000,0.0000,10093.3636,0.0757,0.0000,0.0000,34317.4364,34317.4364,9.2636,1.9663,620.4000,0.0000,620.4000,0.0161,167.6757,3.7000,1.0000,0.0000,0.0000,0.0000,167.6757,0.0005,0.0000,0.0000,452.7243,452.7243,9.2636,1.5363,27240.3000,0.0000,27240.3000,0.7063,6190.9773,4.4000,1.0000,0.0000,0.0000,0.0000,6190.9773,0.0341,0.0000,0.0000,21049.3227,21049.3227,9.2636,1.9663,11657.3000,0.0000,11657.3000,0.3022,3150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3150.6216,0.0010,0.0000,0.0000,8506.6784,8506.6784,5.5062,9.3225,7.4144,1.7726,26589.5097,1.8064,353.7316,3.5373,5.5062,9.2187,7.3625,1.7243,13794.1320,0.9633,354.5292,3.5453,5.5062,9.1885,7.3474,1.7106,11974.2303,0.8431,354.8443,3.5484,3.6128,0.1615,0.0000,0.1615,92410.8000,52357.8720,52357.8720
