Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8639.0000,9.9400,10.8867,41343.0000,29340.8000,12002.2000,1.0719,9396.1364,4.4000,1.0000,6520.1778,4.5000,1.0000,15916.3141,0.0457,0.0000,35860.9778,31946.8636,-3914.1141,9.9400,2.6427,15329.1000,0.0000,15329.1000,0.3974,4143.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4143.0000,0.0232,0.0000,0.0000,11186.1000,11186.1000,9.9400,2.2127,86112.8000,0.0000,86112.8000,2.2326,19571.0909,4.4000,1.0000,0.0000,0.0000,0.0000,19571.0909,0.3173,0.0000,0.0000,66541.7091,66541.7091,9.9400,2.6427,454.1000,0.0000,454.1000,0.0118,122.7297,3.7000,1.0000,0.0000,0.0000,0.0000,122.7297,0.0006,0.0000,0.0000,331.3703,331.3703,9.9400,2.2127,30149.9000,0.0000,30149.9000,0.7817,6852.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6852.2500,0.0532,0.0000,0.0000,23297.6500,23297.6500,9.9400,2.6427,10158.4000,0.0000,10158.4000,0.2634,2745.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2745.5135,0.0000,0.0000,0.0000,7412.8865,7412.8865,4.2273,9.9973,7.1123,3.5302,52953.7188,2.3794,472.3431,4.7234,4.2273,9.8964,7.0618,3.4682,27745.5186,1.2689,473.3826,4.7338,4.2273,9.8670,7.0471,3.4509,24156.3643,1.1105,473.7967,4.7380,4.7588,0.4401,0.0000,0.4401,154206.5000,104855.6017,104855.6017
8640.0000,9.9933,8.8386,45503.6000,24469.7000,21033.9000,1.1798,10341.7273,4.4000,1.0000,5437.7111,4.5000,1.0000,15779.4384,0.0605,0.0000,29907.4111,35161.8727,5254.4616,9.9933,2.6960,15339.9000,0.0000,15339.9000,0.3977,4145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4145.9189,0.0287,0.0000,0.0000,11193.9811,11193.9811,9.9933,2.2660,103678.2000,0.0000,103678.2000,2.6881,23563.2273,4.4000,1.0000,0.0000,0.0000,0.0000,23563.2273,0.4984,0.0000,0.0000,80114.9727,80114.9727,9.9933,2.6960,460.6000,0.0000,460.6000,0.0119,124.4865,3.7000,1.0000,0.0000,0.0000,0.0000,124.4865,0.0008,0.0000,0.0000,336.1135,336.1135,9.9933,2.2660,33871.9000,0.0000,33871.9000,0.8782,7698.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7698.1591,0.0719,0.0000,0.0000,26173.7409,26173.7409,9.9933,2.6960,5661.6000,0.0000,5661.6000,0.1468,1530.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1530.1622,0.0000,0.0000,0.0000,4131.4378,4131.4378,3.7735,10.0496,6.9116,4.2785,64177.7080,2.6512,531.1200,5.3112,3.7735,9.9505,6.8620,4.2106,33684.8213,1.4139,532.2702,5.3227,3.7735,9.9216,6.8475,4.1917,29342.1784,1.2374,532.7312,5.3273,5.3025,0.6602,0.0000,0.6602,180046.1000,127204.7077,127204.7077
8641.0000,9.9880,7.6198,48630.2000,21323.2000,27307.0000,1.2608,11052.3182,4.4000,1.0000,4738.4889,4.5000,1.0000,15790.8071,0.0690,0.0000,26061.6889,37577.8818,11516.1929,9.9880,2.6907,15369.1000,0.0000,15369.1000,0.3985,4153.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4153.8108,0.0291,0.0000,0.0000,11215.2892,11215.2892,9.9880,2.2607,100583.9000,0.0000,100583.9000,2.6078,22859.9773,4.4000,1.0000,0.0000,0.0000,0.0000,22859.9773,0.4772,0.0000,0.0000,77723.9227,77723.9227,9.9880,2.6907,451.8000,0.0000,451.8000,0.0117,122.1081,3.7000,1.0000,0.0000,0.0000,0.0000,122.1081,0.0008,0.0000,0.0000,329.6919,329.6919,9.9880,2.2607,37408.7000,0.0000,37408.7000,0.9699,8501.9773,4.4000,1.0000,0.0000,0.0000,0.0000,8501.9773,0.0856,0.0000,0.0000,28906.7227,28906.7227,9.9880,2.6907,1729.3000,0.0000,1729.3000,0.0448,467.3784,3.7000,1.0000,0.0000,0.0000,0.0000,467.3784,0.0000,0.0000,0.0000,1261.9216,1261.9216,3.5741,10.0441,6.8091,4.4033,66049.6823,2.6468,532.7064,5.3271,3.5741,9.9453,6.7597,4.3357,34685.6112,1.4115,533.8585,5.3386,3.5741,9.9164,6.7453,4.3169,30218.4476,1.2353,534.3211,5.3432,5.2936,0.6617,0.0000,0.6617,182849.8000,130953.7411,130953.7411
8642.0000,9.9707,6.6991,51891.2000,18917.4000,32973.8000,1.3454,11793.4545,4.4000,1.0000,4203.8667,4.5000,1.0000,15997.3212,0.0828,0.0000,23121.2667,40097.7455,16976.4788,9.9707,2.6734,15370.0000,0.0000,15370.0000,0.3985,4154.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4154.0541,0.0330,0.0000,0.0000,11215.9459,11215.9459,9.9707,2.2434,111511.3000,0.0000,111511.3000,2.8911,25343.4773,4.4000,1.0000,0.0000,0.0000,0.0000,25343.4773,0.6163,0.0000,0.0000,86167.8227,86167.8227,9.9707,2.6734,461.6000,0.0000,461.6000,0.0120,124.7568,3.7000,1.0000,0.0000,0.0000,0.0000,124.7568,0.0009,0.0000,0.0000,336.8432,336.8432,9.9707,2.2434,39307.3000,0.0000,39307.3000,1.0191,8933.4773,4.4000,1.0000,0.0000,0.0000,0.0000,8933.4773,0.1000,0.0000,0.0000,30373.8227,30373.8227,9.9707,2.6734,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,3.3296,10.0261,6.6779,4.9000,73500.6906,2.8457,576.1848,5.7618,3.3296,9.9286,6.6291,4.8283,38626.1567,1.5176,577.4168,5.7742,3.3296,9.9000,6.6148,4.8084,33658.4716,1.3282,577.9136,5.7791,5.6915,0.8330,0.0000,0.8330,200603.0000,145785.3188,145785.3188
8643.0000,9.9481,6.0360,55292.0000,17259.2000,38032.8000,1.4335,12566.3636,4.4000,1.0000,3835.3778,4.5000,1.0000,16401.7414,0.0935,0.0000,21094.5778,42725.6364,21631.0586,9.9481,2.6508,15357.9000,0.0000,15357.9000,0.3982,4150.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4150.7838,0.0327,0.0000,0.0000,11207.1162,11207.1162,9.9481,2.2209,106116.9000,0.0000,106116.9000,2.7513,24117.4773,4.4000,1.0000,0.0000,0.0000,0.0000,24117.4773,0.5641,0.0000,0.0000,81999.4227,81999.4227,9.9481,2.6508,451.2000,0.0000,451.2000,0.0117,121.9459,3.7000,1.0000,0.0000,0.0000,0.0000,121.9459,0.0009,0.0000,0.0000,329.2541,329.2541,9.9481,2.2209,40440.5000,0.0000,40440.5000,1.0485,9191.0227,4.4000,1.0000,0.0000,0.0000,0.0000,9191.0227,0.1045,0.0000,0.0000,31249.4773,31249.4773,9.9481,2.6508,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,3.2202,10.0035,6.6118,4.9309,73963.0250,2.8270,574.1172,5.7412,3.2202,9.9061,6.5631,4.8597,38877.3340,1.5076,575.3442,5.7534,3.2202,9.8775,6.5488,4.8399,33879.3185,1.3194,575.8395,5.7584,5.6540,0.7957,0.0000,0.7957,200815.0000,146719.6775,146719.6775
8644.0000,9.9158,5.4799,58319.8000,15705.4000,42614.4000,1.5120,13254.5000,4.4000,1.0000,3490.0889,4.5000,1.0000,16744.5889,0.1084,0.0000,19195.4889,45065.3000,25869.8111,9.9158,2.6185,15355.9000,0.0000,15355.9000,0.3981,4150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4150.2432,0.0362,0.0000,0.0000,11205.6568,11205.6568,9.9158,2.1885,115276.7000,0.0000,115276.7000,2.9888,26199.2500,4.4000,1.0000,0.0000,0.0000,0.0000,26199.2500,0.6928,0.0000,0.0000,89077.4500,89077.4500,9.9158,2.6185,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0010,0.0000,0.0000,337.2811,337.2811,9.9158,2.1885,41367.8000,0.0000,41367.8000,1.0725,9401.7727,4.4000,1.0000,0.0000,0.0000,0.0000,9401.7727,0.1148,0.0000,0.0000,31966.0273,31966.0273,9.9158,2.6185,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,3.0490,9.9705,6.5098,5.3341,80012.2257,2.9971,611.5139,6.1151,3.0490,9.8743,6.4616,5.2595,42075.9010,1.5983,612.8078,6.1281,3.0490,9.8460,6.4475,5.2388,36671.4483,1.3988,613.3319,6.1333,5.9942,0.9533,0.0000,0.9533,215492.7000,158759.5749,158759.5749
8645.0000,9.6469,8.2949,50769.7000,26482.1000,24287.6000,1.3163,11538.5682,4.4000,1.0000,5884.9111,4.5000,1.0000,17423.4793,0.0778,0.0000,32367.0111,39231.1318,6864.1207,9.6469,2.3496,15366.2000,0.0000,15366.2000,0.3984,4153.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4153.0270,0.0315,0.0000,0.0000,11213.1730,11213.1730,9.6469,1.9196,107400.3000,0.0000,107400.3000,2.7846,24409.1591,4.4000,1.0000,0.0000,0.0000,0.0000,24409.1591,0.5630,0.0000,0.0000,82991.1409,82991.1409,9.6469,2.3496,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0009,0.0000,0.0000,328.7432,328.7432,9.6469,1.9196,41213.4000,0.0000,41213.4000,1.0685,9366.6818,4.4000,1.0000,0.0000,0.0000,0.0000,9366.6818,0.1079,0.0000,0.0000,31846.7182,31846.7182,9.6469,2.3496,979.0000,0.0000,979.0000,0.0254,264.5946,3.7000,1.0000,0.0000,0.0000,0.0000,264.5946,0.0000,0.0000,0.0000,714.4054,714.4054,3.4503,9.7021,6.5762,4.5051,67575.8851,2.8024,570.0545,5.7005,3.4503,9.6050,6.5276,4.4347,35477.3281,1.4945,571.2707,5.7127,3.4503,9.5765,6.5134,4.4150,30905.0882,1.3079,571.7623,5.7176,5.6048,0.7812,0.0000,0.7812,189697.0000,133958.3014,133958.3014
8646.0000,9.4889,10.5743,45906.5000,33100.4000,12806.1000,1.1902,10433.2955,4.4000,1.0000,7355.6444,4.5000,1.0000,17788.9399,0.0645,0.0000,40456.0444,35473.2045,-4982.8399,9.4889,2.1916,15370.7000,0.0000,15370.7000,0.3985,4154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4154.2432,0.0317,0.0000,0.0000,11216.4568,11216.4568,9.4889,1.7616,114524.9000,0.0000,114524.9000,2.9693,26028.3864,4.4000,1.0000,0.0000,0.0000,0.0000,26028.3864,0.6302,0.0000,0.0000,88496.5136,88496.5136,9.4889,2.1916,613.2000,0.0000,613.2000,0.0159,165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,165.7297,0.0013,0.0000,0.0000,447.4703,447.4703,9.4889,1.7616,39534.0000,0.0000,39534.0000,1.0250,8985.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8985.0000,0.1031,0.0000,0.0000,30549.0000,30549.0000,9.4889,2.1916,5297.1000,0.0000,5297.1000,0.1373,1431.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1431.6486,0.0000,0.0000,0.0000,3865.4514,3865.4514,3.6315,9.5439,6.5877,4.3603,65404.9059,2.8681,583.1101,5.8311,3.6315,9.4471,6.5393,4.2885,34308.1884,1.5295,584.3500,5.8435,3.6315,9.4186,6.5251,4.2684,29878.9578,1.3386,584.8516,5.8485,5.7362,0.8308,0.0000,0.8308,188146.0000,129592.0521,129592.0521
8647.0000,7.5578,17.4723,25382.3000,84988.9000,-59606.6000,2.2035,5768.7045,4.4000,1.0000,18886.4222,4.5000,1.0000,24655.1268,0.2351,0.0000,103875.3222,19613.5955,-84261.7268,7.5578,0.2605,15369.8000,0.0000,15369.8000,0.3985,4154.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4154.0000,0.0337,0.0000,0.0000,11215.8000,11215.8000,7.5578,-0.1694,69900.6000,0.0000,69900.6000,1.8123,15886.5000,4.4000,1.0000,0.0000,0.0000,0.0000,15886.5000,0.2786,0.0000,0.0000,54014.1000,54014.1000,7.5578,0.2605,563.9000,0.0000,563.9000,0.0146,152.4054,3.7000,1.0000,0.0000,0.0000,0.0000,152.4054,0.0009,0.0000,0.0000,411.4946,411.4946,7.5578,-0.1694,36880.8000,0.0000,36880.8000,0.9562,8382.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8382.0000,0.0915,0.0000,0.0000,28498.8000,28498.8000,7.5578,0.2605,17875.8000,0.0000,17875.8000,0.4635,4831.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4831.2973,0.0006,0.0000,0.0000,13044.5027,13044.5027,6.5417,7.6127,7.0772,0.8053,12080.1103,2.9243,581.4350,5.8144,6.5417,7.5162,7.0289,0.7327,5861.7041,1.5595,582.6569,5.8266,6.5417,7.4879,7.0148,0.7116,4981.1562,1.3648,583.1518,5.8315,5.8486,0.6404,0.0000,0.6404,80984.3000,22922.9705,22922.9705
8648.0000,6.8248,18.0271,15994.0000,121184.7000,-105190.7000,3.1419,3635.0000,4.4000,1.0000,26929.9333,4.5000,1.0000,30564.9333,0.5923,0.0000,148114.6333,12359.0000,-135755.6333,6.8248,-0.4725,26103.9000,0.0000,26103.9000,0.6768,7055.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7055.1081,0.0895,0.0000,0.0000,19048.7919,19048.7919,6.8248,-0.9025,57208.4000,0.0000,57208.4000,1.4832,13001.9091,4.4000,1.0000,0.0000,0.0000,0.0000,13001.9091,0.2478,0.0000,0.0000,44206.4909,44206.4909,6.8248,-0.4725,1166.9000,0.0000,1166.9000,0.0303,315.3784,3.7000,1.0000,0.0000,0.0000,0.0000,315.3784,0.0021,0.0000,0.0000,851.5216,851.5216,6.8248,-0.9025,35275.6000,0.0000,35275.6000,0.9146,8017.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8017.1818,0.0929,0.0000,0.0000,27258.4182,27258.4182,6.8248,-0.4725,19002.3000,0.0000,19002.3000,0.4927,5135.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5135.7568,0.0000,0.0000,0.0000,13866.5432,13866.5432,7.9990,6.8781,7.4386,-0.9712,-14568.0781,3.3697,659.1471,6.5915,7.9990,6.7842,7.3916,-1.0525,-8420.1733,1.7970,660.4860,6.6049,7.9990,6.7568,7.3779,-1.0765,-7535.6161,1.5727,661.0320,6.6103,6.7395,1.0247,0.0000,1.0247,33566.4000,-30523.8675,-30523.8675
8649.0000,6.3552,17.7375,14384.8000,132349.0000,-117964.2000,3.4314,3269.2727,4.4000,1.0000,29410.8889,4.5000,1.0000,32680.1616,0.7366,0.0000,161759.8889,11115.5273,-150644.3616,6.3552,-0.9421,31863.1000,0.0000,31863.1000,0.8261,8611.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8611.6486,0.1153,0.0000,0.0000,23251.4514,23251.4514,6.3552,0.5544,31882.6000,5101.2000,26781.4000,0.8266,7246.0455,4.4000,1.0000,1041.0612,4.9000,1.0000,8287.1067,0.0952,0.0000,6142.2612,24636.5545,18494.2933,6.3552,-0.9421,1989.5000,0.0000,1989.5000,0.0516,537.7027,3.7000,1.0000,0.0000,0.0000,0.0000,537.7027,0.0029,0.0000,0.0000,1451.7973,1451.7973,6.3552,-1.3721,34061.6000,0.0000,34061.6000,0.8831,7741.2727,4.4000,1.0000,0.0000,0.0000,0.0000,7741.2727,0.0820,0.0000,0.0000,26320.3273,26320.3273,6.3552,-0.9421,18251.3000,0.0000,18251.3000,0.4732,4932.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4932.7838,0.0000,0.0000,0.0000,13318.5162,13318.5162,9.0632,6.4086,7.7359,-2.2156,-33234.6566,3.2460,626.5123,6.2651,9.0632,6.3145,7.6888,-2.2940,-18351.9699,1.7310,627.7809,6.2778,9.0632,6.2871,7.6751,-2.3173,-16221.3497,1.5150,628.2973,6.2830,6.4920,1.0320,0.0000,1.0320,-5017.3000,-67807.9762,-67807.9762
8650.0000,6.2328,17.7695,12489.2000,140782.8000,-128293.6000,3.6501,2838.4545,4.4000,1.0000,31285.0667,4.5000,1.0000,34123.5212,0.8699,0.0000,172067.8667,9650.7455,-162417.1212,6.2328,-1.0645,36227.4000,0.0000,36227.4000,0.9393,9791.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9791.1892,0.1444,0.0000,0.0000,26436.2108,26436.2108,6.2328,0.7034,23945.9000,4371.0000,19574.9000,0.6208,5442.2500,4.4000,1.0000,892.0408,4.9000,1.0000,6334.2908,0.0640,0.0000,5263.0408,18503.6500,13240.6092,6.2328,-1.0645,2162.5000,0.0000,2162.5000,0.0561,584.4595,3.7000,1.0000,0.0000,0.0000,0.0000,584.4595,0.0030,0.0000,0.0000,1578.0405,1578.0405,6.2328,-1.4945,32656.7000,0.0000,32656.7000,0.8467,7421.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7421.9773,0.0743,0.0000,0.0000,25234.7227,25234.7227,6.2328,-1.0645,15998.4000,0.0000,15998.4000,0.4148,4323.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4323.8919,0.0000,0.0000,0.0000,11674.5081,11674.5081,9.5792,6.2861,7.9326,-2.7637,-41455.4056,3.2638,624.4301,6.2443,9.5792,6.1922,7.8857,-2.8422,-22737.8306,1.7406,625.6870,6.2569,9.5792,6.1650,7.8721,-2.8657,-20059.7936,1.5233,626.1985,6.2620,6.5277,1.1556,0.0000,1.1556,-21673.7000,-84253.0298,-84253.0298
8651.0000,6.1905,17.8469,10817.8000,147729.6000,-136911.8000,3.8302,2458.5909,4.4000,1.0000,32828.8000,4.5000,1.0000,35287.3909,1.0019,0.0000,180558.4000,8359.2091,-172199.1909,6.1905,-1.1068,42780.6000,0.0000,42780.6000,1.1092,11562.3243,3.7000,1.0000,0.0000,0.0000,0.0000,11562.3243,0.1938,0.0000,0.0000,31218.2757,31218.2757,6.1905,0.9672,18896.7000,3929.8000,14966.9000,0.4899,4294.7045,4.4000,1.0000,802.0000,4.9000,1.0000,5096.7045,0.0483,0.0000,4731.8000,14601.9955,9870.1955,6.1905,-1.1068,2206.4000,0.0000,2206.4000,0.0572,596.3243,3.7000,1.0000,0.0000,0.0000,0.0000,596.3243,0.0029,0.0000,0.0000,1610.0757,1610.0757,6.1905,-1.5368,30129.0000,0.0000,30129.0000,0.7812,6847.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6847.5000,0.0631,0.0000,0.0000,23281.5000,23281.5000,6.1905,-1.1068,14496.5000,0.0000,14496.5000,0.3758,3917.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3917.9730,0.0000,0.0000,0.0000,10578.5270,10578.5270,9.9230,6.2435,8.0832,-3.1427,-47140.7354,3.3217,631.2437,6.3124,9.9230,6.1501,8.0365,-3.2222,-25777.8241,1.7714,632.5048,6.3250,9.9230,6.1230,8.0230,-3.2460,-22722.0575,1.5503,633.0182,6.3302,6.6435,1.3099,0.0000,1.3099,-32332.4000,-95640.6171,-95640.6171
8652.0000,5.9985,17.7643,9096.7000,154008.0000,-144911.3000,3.9929,2067.4318,4.4000,1.0000,34224.0000,4.5000,1.0000,36291.4318,1.1175,0.0000,188232.0000,7029.2682,-181202.7318,5.9985,-1.2988,44958.9000,0.0000,44958.9000,1.1656,12151.0541,3.7000,1.0000,0.0000,0.0000,0.0000,12151.0541,0.2144,0.0000,0.0000,32807.8459,32807.8459,5.9985,3.8460,13432.0000,6218.9000,7213.1000,0.3482,3052.7273,4.4000,1.0000,1269.1633,4.9000,1.0000,4321.8905,0.0308,0.0000,7488.0633,10379.2727,2891.2095,5.9985,-1.2988,2618.3000,0.0000,2618.3000,0.0679,707.6486,3.7000,1.0000,0.0000,0.0000,0.0000,707.6486,0.0032,0.0000,0.0000,1910.6514,1910.6514,5.9985,-1.7288,28159.4000,0.0000,28159.4000,0.7301,6399.8636,4.4000,1.0000,0.0000,0.0000,0.0000,6399.8636,0.0536,0.0000,0.0000,21759.5364,21759.5364,5.9985,-1.2988,11680.3000,0.0000,11680.3000,0.3028,3156.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3156.8378,0.0000,0.0000,0.0000,8523.4622,8523.4622,10.4445,6.0514,8.2480,-3.7320,-55979.7110,3.3038,623.2485,6.2325,10.4445,5.9581,8.2013,-3.8110,-30487.6198,1.7619,624.4893,6.2449,10.4445,5.9311,8.1878,-3.8347,-26842.6958,1.5420,624.9943,6.2499,6.6076,1.4194,0.0000,1.4194,-50281.3000,-113310.0265,-113310.0265
8653.0000,5.8236,17.6621,7918.6000,159477.7000,-151559.1000,4.1348,1799.6818,4.4000,1.0000,35439.4889,4.5000,1.0000,37239.1707,1.2019,0.0000,194917.1889,6118.9182,-188798.2707,5.8236,-1.4737,38959.7000,0.0000,38959.7000,1.0101,10529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10529.6486,0.1773,0.0000,0.0000,28430.0514,28430.0514,5.8236,5.3717,14752.9000,8914.1000,5838.8000,0.3825,3352.9318,4.4000,1.0000,1819.2041,4.9000,1.0000,5172.1359,0.0342,0.0000,10733.3041,11399.9682,666.6641,5.8236,-1.4737,3136.3000,0.0000,3136.3000,0.0813,847.6486,3.7000,1.0000,0.0000,0.0000,0.0000,847.6486,0.0038,0.0000,0.0000,2288.6514,2288.6514,5.8236,-1.9037,26706.9000,0.0000,26706.9000,0.6924,6069.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6069.7500,0.0476,0.0000,0.0000,20637.1500,20637.1500,5.8236,-1.4737,10178.4000,0.0000,10178.4000,0.2639,2750.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2750.9189,0.0000,0.0000,0.0000,7427.4811,7427.4811,10.9319,5.8766,8.4042,-4.2669,-64003.1610,3.2825,614.9408,6.1494,10.9319,5.7832,8.3575,-4.3453,-34762.4493,1.7505,616.1621,6.1616,10.9319,5.7562,8.3441,-4.3690,-30582.6625,1.5320,616.6588,6.1666,6.5650,1.4649,0.0000,1.4649,-66739.0000,-129348.2728,-129348.2728
8654.0000,5.8043,17.6927,7101.8000,164424.7000,-157322.9000,4.2630,1614.0455,4.4000,1.0000,36538.8222,4.5000,1.0000,38152.8677,1.3199,0.0000,200963.5222,5487.7545,-195475.7677,5.8043,-1.4930,44960.8000,0.0000,44960.8000,1.1657,12151.5676,3.7000,1.0000,0.0000,0.0000,0.0000,12151.5676,0.2266,0.0000,0.0000,32809.2324,32809.2324,5.8043,11.1931,8852.8000,10283.9000,-1431.1000,0.2666,2012.0000,4.4000,1.0000,2098.7551,4.9000,1.0000,4110.7551,0.0225,0.0000,12382.6551,6840.8000,-5541.8551,5.8043,-1.4930,2985.6000,0.0000,2985.6000,0.0774,806.9189,3.7000,1.0000,0.0000,0.0000,0.0000,806.9189,0.0035,0.0000,0.0000,2178.6811,2178.6811,5.8043,-1.9230,26158.9000,0.0000,26158.9000,0.6782,5945.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5945.2045,0.0452,0.0000,0.0000,20213.6955,20213.6955,5.8043,-1.4930,9051.9000,0.0000,9051.9000,0.2347,2446.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2446.4595,0.0000,0.0000,0.0000,6605.4405,6605.4405,11.2028,5.8570,8.5299,-4.5950,-68924.8447,3.3428,622.7620,6.2276,11.2028,5.7640,8.4834,-4.6745,-37396.1150,1.7827,623.9911,6.2399,11.2028,5.7372,8.4700,-4.6985,-32889.6135,1.5602,624.4913,6.2449,6.6857,1.6177,0.0000,1.6177,-75596.8000,-139210.5733,-139210.5733
8655.0000,5.7366,17.6513,6716.0000,168788.5000,-162072.5000,4.3762,1526.3636,4.4000,1.0000,37508.5556,4.5000,1.0000,39034.9192,1.4011,0.0000,206297.0556,5189.6364,-201107.4192,5.7366,-1.5607,42776.2000,0.0000,42776.2000,1.1091,11561.1351,3.7000,1.0000,0.0000,0.0000,0.0000,11561.1351,0.2129,0.0000,0.0000,31215.0649,31215.0649,5.7366,10.0694,8244.2000,8264.8000,-20.6000,0.2143,1873.6818,4.4000,1.0000,1686.6939,4.9000,1.0000,3560.3757,0.0166,0.0000,9951.4939,6370.5182,-3580.9757,5.7366,-1.5607,1974.5000,0.0000,1974.5000,0.0512,533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,533.6486,0.0020,0.0000,0.0000,1440.8514,1440.8514,5.7366,-1.9907,25389.3000,0.0000,25389.3000,0.6583,5770.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5770.2955,0.0411,0.0000,0.0000,19619.0045,19619.0045,5.7366,-1.5607,7925.5000,0.0000,7925.5000,0.2055,2142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2142.0270,0.0000,0.0000,0.0000,5783.4730,5783.4730,11.4841,5.7894,8.6367,-4.8427,-72641.2036,3.3072,613.2230,6.1322,11.4841,5.6963,8.5902,-4.9215,-39371.8399,1.7637,614.4324,6.1443,11.4841,5.6695,8.5768,-4.9453,-34616.9577,1.5435,614.9241,6.1492,6.6144,1.6738,0.0000,1.6738,-84027.6000,-146630.0012,-146630.0012
8656.0000,5.7657,17.6828,6810.6000,172493.7000,-165683.1000,4.4722,1547.8636,4.4000,1.0000,38331.9333,4.5000,1.0000,39879.7970,1.4748,0.0000,210825.6333,5262.7364,-205562.8970,5.7657,-1.5316,40589.1000,0.0000,40589.1000,1.0523,10970.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10970.0270,0.2012,0.0000,0.0000,29619.0730,29619.0730,5.7657,8.7505,9300.9000,8274.5000,1026.4000,0.2411,2113.8409,4.4000,1.0000,1688.6735,4.9000,1.0000,3802.5144,0.0193,0.0000,9963.1735,7187.0591,-2776.1144,5.7657,-1.5316,1903.4000,0.0000,1903.4000,0.0493,514.4324,3.7000,1.0000,0.0000,0.0000,0.0000,514.4324,0.0020,0.0000,0.0000,1388.9676,1388.9676,5.7657,-1.9616,24919.6000,0.0000,24919.6000,0.6461,5663.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5663.5455,0.0402,0.0000,0.0000,19256.0545,19256.0545,5.7657,-1.5316,9051.9000,0.0000,9051.9000,0.2347,2446.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2446.4595,0.0000,0.0000,0.0000,6605.4405,6605.4405,11.6307,5.8184,8.7246,-5.0036,-75054.3343,3.3479,618.3654,6.1837,11.6307,5.7255,8.6781,-5.0831,-40665.0220,1.7854,619.5802,6.1958,11.6307,5.6988,8.6648,-5.1072,-35750.1194,1.5625,620.0743,6.2007,6.6958,1.7375,0.0000,1.7375,-88192.7000,-151469.4757,-151469.4757
8657.0000,5.7046,17.6060,7292.7000,175623.1000,-168330.4000,4.5534,1657.4318,4.4000,1.0000,39027.3556,4.5000,1.0000,40684.7874,1.5232,0.0000,214650.4556,5635.2682,-209015.1874,5.7046,-1.5927,34593.1000,0.0000,34593.1000,0.8969,9349.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9349.4865,0.1616,0.0000,0.0000,25243.6135,25243.6135,5.7046,9.2622,11736.8000,10999.9000,736.9000,0.3043,2667.4545,4.4000,1.0000,2244.8776,4.9000,1.0000,4912.3321,0.0254,0.0000,13244.7776,9069.3455,-4175.4321,5.7046,-1.5927,2459.8000,0.0000,2459.8000,0.0638,664.8108,3.7000,1.0000,0.0000,0.0000,0.0000,664.8108,0.0027,0.0000,0.0000,1794.9892,1794.9892,5.7046,-2.0226,23841.8000,0.0000,23841.8000,0.6181,5418.5909,4.4000,1.0000,0.0000,0.0000,0.0000,5418.5909,0.0376,0.0000,0.0000,18423.2091,18423.2091,5.7046,-1.5927,10553.9000,0.0000,10553.9000,0.2736,2852.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2852.4054,0.0000,0.0000,0.0000,7701.4946,7701.4946,11.8879,5.7573,8.8226,-5.2888,-79332.3703,3.3550,617.0082,6.1701,11.8879,5.6644,8.7762,-5.3684,-42947.3390,1.7892,618.2174,6.1822,11.8879,5.6378,8.7628,-5.3925,-37747.6038,1.5659,618.7092,6.1871,6.7101,1.7505,0.0000,1.7505,-96144.9000,-160027.3131,-160027.3131
8658.0000,5.5455,17.4425,7518.7000,178692.9000,-171174.2000,4.6329,1708.7955,4.4000,1.0000,39709.5333,4.5000,1.0000,41418.3288,1.5481,0.0000,218402.4333,5809.9045,-212592.5288,5.5455,-1.7518,22582.0000,0.0000,22582.0000,0.5855,6103.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6103.2432,0.0901,0.0000,0.0000,16478.7568,16478.7568,5.5455,7.5831,16221.9000,13155.7000,3066.2000,0.4206,3686.7955,4.4000,1.0000,2684.8367,4.9000,1.0000,6371.6322,0.0362,0.0000,15840.5367,12535.1045,-3305.4322,5.5455,-1.7518,1554.5000,0.0000,1554.5000,0.0403,420.1351,3.7000,1.0000,0.0000,0.0000,0.0000,420.1351,0.0016,0.0000,0.0000,1134.3649,1134.3649,5.5455,-2.1818,21796.5000,0.0000,21796.5000,0.5651,4953.7500,4.4000,1.0000,0.0000,0.0000,0.0000,4953.7500,0.0318,0.0000,0.0000,16842.7500,16842.7500,5.5455,-1.7518,13933.2000,0.0000,13933.2000,0.3612,3765.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3765.7297,0.0000,0.0000,0.0000,10167.4703,10167.4703,12.2679,5.5982,8.9331,-5.6643,-84964.6392,3.3028,604.4575,6.0446,12.2679,5.5051,8.8865,-5.7429,-45942.9147,1.7613,605.6437,6.0564,12.2679,5.4784,8.8732,-5.7667,-40367.0652,1.5415,606.1255,6.0613,6.6057,1.7078,0.0000,1.7078,-108241.8000,-171274.6191,-171274.6191
8659.0000,6.7758,18.1952,11090.0000,106754.4000,-95664.4000,2.7678,2520.4545,4.4000,1.0000,23723.2000,4.5000,1.0000,26243.6545,0.3950,0.0000,130477.6000,8569.5455,-121908.0545,6.7758,-0.5215,18604.4000,0.0000,18604.4000,0.4824,5028.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5028.2162,0.0385,0.0000,0.0000,13576.1838,13576.1838,6.7758,-0.9048,22521.9000,87.3000,22434.6000,0.5839,5118.6136,4.4000,1.0000,17.8163,4.9000,1.0000,5136.4300,0.0382,0.0000,105.1163,17403.2864,17298.1700,6.7758,-0.5215,1288.6000,0.0000,1288.6000,0.0334,348.2703,3.7000,1.0000,0.0000,0.0000,0.0000,348.2703,0.0010,0.0000,0.0000,940.3297,940.3297,6.7758,-0.9515,20194.5000,0.0000,20194.5000,0.5236,4589.6591,4.4000,1.0000,0.0000,0.0000,0.0000,4589.6591,0.0237,0.0000,0.0000,15604.8409,15604.8409,6.7758,-0.5215,16373.9000,0.0000,16373.9000,0.4245,4425.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4425.3784,0.0000,0.0000,0.0000,11948.5216,11948.5216,10.1429,6.8315,8.4872,-2.0502,-30752.4006,2.4078,449.4191,4.4942,10.1429,6.7332,8.4380,-2.1108,-16886.5176,1.2840,450.3593,4.5036,10.1429,6.7050,8.4239,-2.1287,-14901.0902,1.1238,450.7348,4.5073,4.8156,0.4963,0.0000,0.4963,-16768.4000,-62540.0085,-62540.0085
8660.0000,6.7352,18.1005,11724.4000,105722.1000,-93997.7000,2.7410,2664.6364,4.4000,1.0000,23493.8000,4.5000,1.0000,26158.4364,0.3856,0.0000,129215.9000,9059.7636,-120156.1364,6.7352,-0.5621,18593.3000,0.0000,18593.3000,0.4821,5025.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5025.2162,0.0383,0.0000,0.0000,13568.0838,13568.0838,6.7352,-0.9920,23642.6000,0.0000,23642.6000,0.6130,5373.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5373.3182,0.0411,0.0000,0.0000,18269.2818,18269.2818,6.7352,-0.5621,976.6000,0.0000,976.6000,0.0253,263.9459,3.7000,1.0000,0.0000,0.0000,0.0000,263.9459,0.0008,0.0000,0.0000,712.6541,712.6541,6.7352,-0.9920,20256.3000,0.0000,20256.3000,0.5252,4603.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4603.7045,0.0236,0.0000,0.0000,15652.5955,15652.5955,6.7352,-0.5621,15622.9000,0.0000,15622.9000,0.4051,4222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4222.4054,0.0000,0.0000,0.0000,11400.4946,11400.4946,10.0117,6.7916,8.4017,-1.9837,-29755.0958,2.3958,448.8830,4.4888,10.0117,6.6922,8.3519,-2.0448,-16358.1501,1.2777,449.8355,4.4984,10.0117,6.6636,8.3376,-2.0628,-14439.7807,1.1182,450.2149,4.5021,4.7916,0.4893,0.0000,0.4893,-14906.0000,-60553.0267,-60553.0267
8661.0000,7.9708,17.9985,18529.8000,65246.6000,-46716.8000,1.6916,4211.3182,4.4000,1.0000,14499.2444,4.5000,1.0000,18710.5626,0.1134,0.0000,79745.8444,14318.4818,-65427.3626,7.9708,0.6735,18588.8000,0.0000,18588.8000,0.4819,5024.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5024.0000,0.0245,0.0000,0.0000,13564.8000,13564.8000,7.9708,0.2436,28346.6000,0.0000,28346.6000,0.7349,6442.4091,4.4000,1.0000,0.0000,0.0000,0.0000,6442.4091,0.0414,0.0000,0.0000,21904.1909,21904.1909,7.9708,0.6735,1071.8000,0.0000,1071.8000,0.0278,289.6757,3.7000,1.0000,0.0000,0.0000,0.0000,289.6757,0.0007,0.0000,0.0000,782.1243,782.1243,7.9708,0.2436,20440.8000,0.0000,20440.8000,0.5300,4645.6364,4.4000,1.0000,0.0000,0.0000,0.0000,4645.6364,0.0207,0.0000,0.0000,15795.1636,15795.1636,7.9708,0.6735,14308.7000,0.0000,14308.7000,0.3710,3867.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3867.2162,0.0012,0.0000,0.0000,10441.4838,10441.4838,8.1695,8.0293,8.0994,-0.0691,-1036.8259,1.9186,364.3431,3.6434,8.1695,7.9262,8.0478,-0.1200,-959.9313,1.0232,365.1498,3.6515,8.1695,7.8965,8.0330,-0.1347,-942.8427,0.8955,365.4681,3.6547,3.8373,0.2020,0.0000,0.2020,36039.9000,-2939.6000,-2939.6000
8662.0000,7.9580,17.6403,20287.2000,61720.1000,-41432.9000,1.6002,4610.7273,4.4000,1.0000,13715.5778,4.5000,1.0000,18326.3051,0.0967,0.0000,75435.6778,15676.4727,-59759.2051,7.9580,0.6607,15748.4000,0.0000,15748.4000,0.4083,4256.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4256.3243,0.0182,0.0000,0.0000,11492.0757,11492.0757,7.9580,0.2307,29216.5000,0.0000,29216.5000,0.7575,6640.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6640.1136,0.0408,0.0000,0.0000,22576.3864,22576.3864,7.9580,0.6607,622.9000,0.0000,622.9000,0.0161,168.3514,3.7000,1.0000,0.0000,0.0000,0.0000,168.3514,0.0004,0.0000,0.0000,454.5486,454.5486,7.9580,0.2307,20999.9000,0.0000,20999.9000,0.5445,4772.7045,4.4000,1.0000,0.0000,0.0000,0.0000,4772.7045,0.0205,0.0000,0.0000,16227.1955,16227.1955,7.9580,0.6607,11680.3000,0.0000,11680.3000,0.3028,3156.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3156.8378,0.0001,0.0000,0.0000,8523.4622,8523.4622,7.9927,8.0175,8.0051,0.0116,174.0366,1.8147,346.0653,3.4607,7.9927,7.9126,7.9526,-0.0374,-298.9111,0.9678,346.8469,3.4685,7.9927,7.8823,7.9375,-0.0515,-360.6622,0.8470,347.1541,3.4715,3.6295,0.1768,0.0000,0.1768,36835.1000,-485.5367,-485.5367
8663.0000,9.0568,17.2524,25094.9000,48157.4000,-23062.5000,1.2486,5703.3864,4.4000,1.0000,10701.6444,4.5000,1.0000,16405.0308,0.0572,0.0000,58859.0444,19391.5136,-39467.5308,9.0568,1.7595,15370.3000,0.0000,15370.3000,0.3985,4154.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4154.1351,0.0189,0.0000,0.0000,11216.1649,11216.1649,9.0568,1.3296,55995.0000,0.0000,55995.0000,1.4518,12726.1364,4.4000,1.0000,0.0000,0.0000,0.0000,12726.1364,0.1312,0.0000,0.0000,43268.8636,43268.8636,9.0568,1.7595,462.9000,0.0000,462.9000,0.0120,125.1081,3.7000,1.0000,0.0000,0.0000,0.0000,125.1081,0.0004,0.0000,0.0000,337.7919,337.7919,9.0568,1.3296,22808.3000,0.0000,22808.3000,0.5913,5183.7045,4.4000,1.0000,0.0000,0.0000,0.0000,5183.7045,0.0266,0.0000,0.0000,17624.5955,17624.5955,9.0568,1.7595,10178.4000,0.0000,10178.4000,0.2639,2750.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2750.9189,0.0000,0.0000,0.0000,7427.4811,7427.4811,6.4153,9.1162,7.7658,1.3772,20658.0474,1.9830,382.2354,3.8224,6.4153,9.0116,7.7134,1.3237,10589.6490,1.0575,383.0998,3.8310,6.4153,8.9812,7.6983,1.3085,9159.6698,0.9255,383.4400,3.8344,3.9661,0.2343,0.0000,0.2343,81752.4000,40407.3661,40407.3661
8664.0000,9.4071,16.6368,27165.2000,42045.6000,-14880.4000,1.0901,6173.9091,4.4000,1.0000,9343.4667,4.5000,1.0000,15517.3758,0.0439,0.0000,51389.0667,20991.2909,-30397.7758,9.4071,2.1098,15362.0000,0.0000,15362.0000,0.3983,4151.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4151.8919,0.0197,0.0000,0.0000,11210.1081,11210.1081,9.4071,1.6798,68494.8000,0.0000,68494.8000,1.7759,15567.0000,4.4000,1.0000,0.0000,0.0000,0.0000,15567.0000,0.1914,0.0000,0.0000,52927.8000,52927.8000,9.4071,2.1098,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0005,0.0000,0.0000,329.9838,329.9838,9.4071,1.6798,24759.8000,0.0000,24759.8000,0.6419,5627.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5627.2273,0.0314,0.0000,0.0000,19132.5727,19132.5727,9.4071,2.1098,5672.6000,0.0000,5672.6000,0.1471,1533.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1533.1351,0.0000,0.0000,0.0000,4139.4649,4139.4649,5.7497,9.4665,7.6081,1.9425,29137.0723,2.0325,394.5499,3.9455,5.7497,9.3618,7.5558,1.8876,15100.5368,1.0839,395.4450,3.9544,5.7497,9.3314,7.5406,1.8721,13104.5446,0.9486,395.7974,3.9580,4.0650,0.2869,0.0000,0.2869,99861.0000,57342.1537,57342.1537
8665.0000,9.5366,15.8598,28920.5000,37883.9000,-8963.4000,0.9822,6572.8409,4.4000,1.0000,8418.6444,4.5000,1.0000,14991.4854,0.0345,0.0000,46302.5444,22347.6591,-23954.8854,9.5366,2.2393,15380.8000,0.0000,15380.8000,0.3988,4156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4156.9730,0.0181,0.0000,0.0000,11223.8270,11223.8270,9.5366,1.8093,66205.2000,0.0000,66205.2000,1.7165,15046.6364,4.4000,1.0000,0.0000,0.0000,0.0000,15046.6364,0.1714,0.0000,0.0000,51158.5636,51158.5636,9.5366,2.2393,462.5000,0.0000,462.5000,0.0120,125.0000,3.7000,1.0000,0.0000,0.0000,0.0000,125.0000,0.0005,0.0000,0.0000,337.5000,337.5000,9.5366,1.8093,26462.7000,0.0000,26462.7000,0.6861,6014.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6014.2500,0.0336,0.0000,0.0000,20448.4500,20448.4500,9.5366,2.2393,1732.3000,0.0000,1732.3000,0.0449,468.1892,3.7000,1.0000,0.0000,0.0000,0.0000,468.1892,0.0000,0.0000,0.0000,1264.1108,1264.1108,5.4538,9.5966,7.5252,2.0456,30683.4256,1.9202,374.1517,3.7415,5.4538,9.4908,7.4723,1.9932,15945.3069,1.0240,375.0103,3.7501,5.4538,9.4601,7.4569,1.9784,13848.8336,0.8962,375.3478,3.7535,3.8405,0.2581,0.0000,0.2581,101280.1000,60477.5661,60477.5661
8666.0000,9.7530,15.1401,30400.0000,34368.4000,-3968.4000,0.8911,6909.0909,4.4000,1.0000,7637.4222,4.5000,1.0000,14546.5131,0.0291,0.0000,42005.8222,23490.9091,-18514.9131,9.7530,2.4557,15387.9000,0.0000,15387.9000,0.3990,4158.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8919,0.0187,0.0000,0.0000,11229.0081,11229.0081,9.7530,2.0257,74112.3000,0.0000,74112.3000,1.9215,16843.7045,4.4000,1.0000,0.0000,0.0000,0.0000,16843.7045,0.2129,0.0000,0.0000,57268.5955,57268.5955,9.7530,2.4557,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0005,0.0000,0.0000,329.9108,329.9108,9.7530,2.0257,27199.7000,0.0000,27199.7000,0.7052,6181.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6181.7500,0.0364,0.0000,0.0000,21017.9500,21017.9500,9.7530,2.4557,980.5000,0.0000,980.5000,0.0254,265.0000,3.7000,1.0000,0.0000,0.0000,0.0000,265.0000,0.0000,0.0000,0.0000,715.5000,715.5000,5.0286,9.8130,7.4208,2.4321,36481.0903,1.9769,387.0133,3.8701,5.0286,9.7072,7.3679,2.3781,19024.5535,1.0543,387.9035,3.8790,5.0286,9.6764,7.3525,2.3629,16540.4074,0.9227,388.2535,3.8825,3.9539,0.2975,0.0000,0.2975,114164.1000,72046.0512,72046.0512
8667.0000,9.8627,14.1901,31591.0000,31158.0000,433.0000,0.8191,7179.7727,4.4000,1.0000,6924.0000,4.5000,1.0000,14103.7727,0.0238,0.0000,38082.0000,24411.2273,-13670.7727,9.8627,2.5654,15397.5000,0.0000,15397.5000,0.3992,4161.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4161.4865,0.0171,0.0000,0.0000,11236.0135,11236.0135,9.8627,2.1354,69626.6000,0.0000,69626.6000,1.8052,15824.2273,4.4000,1.0000,0.0000,0.0000,0.0000,15824.2273,0.1806,0.0000,0.0000,53802.3727,53802.3727,9.8627,2.5654,462.1000,0.0000,462.1000,0.0120,124.8919,3.7000,1.0000,0.0000,0.0000,0.0000,124.8919,0.0005,0.0000,0.0000,337.2081,337.2081,9.8627,2.1354,27691.6000,0.0000,27691.6000,0.7180,6293.5455,4.4000,1.0000,0.0000,0.0000,0.0000,6293.5455,0.0360,0.0000,0.0000,21398.0545,21398.0545,9.8627,2.5654,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,4.8066,9.9233,7.3649,2.4762,37143.0733,1.8821,369.3773,3.6938,4.8066,9.8166,7.3116,2.4243,19394.7602,1.0037,370.2352,3.7024,4.8066,9.7855,7.2960,2.4098,16868.6832,0.8784,370.5719,3.7057,3.7642,0.2580,0.0000,0.2580,114026.9000,73406.5167,73406.5167
8668.0000,9.9598,12.9303,32506.2000,28451.9000,4054.3000,0.8428,7387.7727,4.4000,1.0000,6322.6444,4.5000,1.0000,13710.4172,0.0262,0.0000,34774.5444,25118.4273,-9656.1172,9.9598,2.6625,15396.6000,0.0000,15396.6000,0.3992,4161.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4161.2432,0.0187,0.0000,0.0000,11235.3568,11235.3568,9.9598,2.2325,76742.1000,0.0000,76742.1000,1.9897,17441.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17441.3864,0.2264,0.0000,0.0000,59300.7136,59300.7136,9.9598,2.6625,451.4000,0.0000,451.4000,0.0117,122.0000,3.7000,1.0000,0.0000,0.0000,0.0000,122.0000,0.0005,0.0000,0.0000,329.4000,329.4000,9.9598,2.2325,28008.8000,0.0000,28008.8000,0.7262,6365.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6365.6364,0.0387,0.0000,0.0000,21643.1636,21643.1636,9.9598,2.6625,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,4.5432,10.0202,7.2817,2.8028,42041.5791,1.9902,392.0571,3.9206,4.5432,9.9139,7.2285,2.7481,21984.8506,1.0613,392.9656,3.9297,4.5432,9.8829,7.2130,2.7328,19129.7277,0.9288,393.3226,3.9332,3.9803,0.3105,0.0000,0.3105,125069.3000,83156.1574,83156.1574
8669.0000,9.0863,16.7647,25438.0000,43259.9000,-17821.9000,1.1216,5781.3636,4.4000,1.0000,9613.3111,4.5000,1.0000,15394.6747,0.0474,0.0000,52873.2111,19656.6364,-33216.5747,9.0863,1.7890,15387.6000,0.0000,15387.6000,0.3990,4158.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4158.8108,0.0206,0.0000,0.0000,11228.7892,11228.7892,9.0863,1.3590,71171.6000,0.0000,71171.6000,1.8453,16175.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16175.3636,0.2109,0.0000,0.0000,54996.2364,54996.2364,9.0863,1.7890,462.7000,0.0000,462.7000,0.0120,125.0541,3.7000,1.0000,0.0000,0.0000,0.0000,125.0541,0.0005,0.0000,0.0000,337.6459,337.6459,9.0863,1.3590,27849.0000,0.0000,27849.0000,0.7220,6329.3182,4.4000,1.0000,0.0000,0.0000,0.0000,6329.3182,0.0391,0.0000,0.0000,21519.6818,21519.6818,9.0863,1.7890,980.5000,0.0000,980.5000,0.0254,265.0000,3.7000,1.0000,0.0000,0.0000,0.0000,265.0000,0.0000,0.0000,0.0000,715.5000,715.5000,5.5931,9.1465,7.3698,1.8846,28269.4092,2.0626,404.7200,4.0472,5.5931,9.0405,7.3168,1.8283,14626.0632,1.1000,405.6531,4.0565,5.5931,9.0096,7.3014,1.8123,12685.8062,0.9627,406.0203,4.0602,4.1253,0.3185,0.0000,0.3185,98029.5000,55581.2786,55581.2786
8670.0000,8.8640,17.4233,23727.6000,50055.6000,-26328.0000,1.2978,5392.6364,4.4000,1.0000,11123.4667,4.5000,1.0000,16516.1030,0.0674,0.0000,61179.0667,18334.9636,-42844.1030,8.8640,1.5667,15382.3000,0.0000,15382.3000,0.3988,4157.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4157.3784,0.0239,0.0000,0.0000,11224.9216,11224.9216,8.8640,1.1367,77122.5000,0.0000,77122.5000,1.9995,17527.8409,4.4000,1.0000,0.0000,0.0000,0.0000,17527.8409,0.2655,0.0000,0.0000,59594.6591,59594.6591,8.8640,1.5667,611.0000,0.0000,611.0000,0.0158,165.1351,3.7000,1.0000,0.0000,0.0000,0.0000,165.1351,0.0008,0.0000,0.0000,445.8649,445.8649,8.8640,1.1367,26700.8000,0.0000,26700.8000,0.6923,6068.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6068.3636,0.0398,0.0000,0.0000,20632.4364,20632.4364,8.8640,1.5667,5307.2000,0.0000,5307.2000,0.1376,1434.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1434.3784,0.0000,0.0000,0.0000,3872.8216,3872.8216,5.8427,8.9234,7.3831,1.7989,26983.7261,2.2709,445.3241,4.4532,5.8427,8.8188,7.3308,1.7377,13901.3101,1.2110,446.3371,4.4634,5.8427,8.7883,7.3155,1.7202,12041.5643,1.0599,446.7370,4.4674,4.5419,0.3974,0.0000,0.3974,98795.8000,52926.6005,52926.6005
8671.0000,6.8523,18.2070,11639.4000,103678.7000,-92039.3000,2.6881,2645.3182,4.4000,1.0000,23039.7111,4.5000,1.0000,25685.0293,0.3729,0.0000,126718.4111,8994.0818,-117724.3293,6.8523,-0.4450,15389.1000,0.0000,15389.1000,0.3990,4159.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4159.2162,0.0339,0.0000,0.0000,11229.8838,11229.8838,6.8523,-0.8750,45855.4000,0.0000,45855.4000,1.1889,10421.6818,4.4000,1.0000,0.0000,0.0000,0.0000,10421.6818,0.1329,0.0000,0.0000,35433.7182,35433.7182,6.8523,-0.4450,557.4000,0.0000,557.4000,0.0145,150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,150.6486,0.0006,0.0000,0.0000,406.7514,406.7514,6.8523,-0.8750,24693.6000,0.0000,24693.6000,0.6402,5612.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5612.1818,0.0394,0.0000,0.0000,19081.4182,19081.4182,6.8523,-0.4450,17911.0000,0.0000,17911.0000,0.4644,4840.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4840.8108,0.0000,0.0000,0.0000,13070.1892,13070.1892,8.7026,6.9100,7.8063,-1.2433,-18650.0751,2.6975,519.0041,5.1900,8.7026,6.8083,7.7554,-1.3138,-10510.2880,1.4385,520.1426,5.2014,8.7026,6.7787,7.7406,-1.3346,-9342.0055,1.2590,520.5956,5.2060,5.3950,0.5797,0.0000,0.5797,12367.2000,-38502.3686,-38502.3686
8672.0000,6.4039,18.1340,8904.4000,139829.4000,-130925.0000,3.6253,2023.7273,4.4000,1.0000,31073.2000,4.5000,1.0000,33096.9273,0.8359,0.0000,170902.6000,6880.6727,-164021.9273,6.4039,-0.8934,26164.4000,0.0000,26164.4000,0.6784,7071.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7071.4595,0.0930,0.0000,0.0000,19092.9405,19092.9405,6.4039,-1.3234,37244.6000,0.0000,37244.6000,0.9656,8464.6818,4.4000,1.0000,0.0000,0.0000,0.0000,8464.6818,0.1213,0.0000,0.0000,28779.9182,28779.9182,6.4039,-0.8934,1171.2000,0.0000,1171.2000,0.0304,316.5405,3.7000,1.0000,0.0000,0.0000,0.0000,316.5405,0.0015,0.0000,0.0000,854.6595,854.6595,6.4039,-1.3234,23656.8000,0.0000,23656.8000,0.6133,5376.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5376.5455,0.0405,0.0000,0.0000,18280.2545,18280.2545,6.4039,-0.8934,19039.7000,0.0000,19039.7000,0.4936,5145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5145.8649,0.0000,0.0000,0.0000,13893.8351,13893.8351,9.7677,6.4596,8.1136,-2.7248,-40871.8448,3.2033,607.9209,6.0792,9.7677,6.3615,8.0646,-2.8054,-22442.9052,1.7083,609.1986,6.0920,9.7677,6.3330,8.0503,-2.8294,-19805.5694,1.4951,609.7117,6.0971,6.4067,1.0922,0.0000,1.0922,-23648.3000,-83120.3194,-83120.3194
8673.0000,5.9505,17.7917,7401.8000,150109.2000,-142707.4000,3.8919,1682.2273,4.4000,1.0000,33357.6000,4.5000,1.0000,35039.8273,1.0044,0.0000,183466.8000,5719.5727,-177747.2273,5.9505,-1.3468,31917.6000,0.0000,31917.6000,0.8275,8626.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8626.3784,0.1217,0.0000,0.0000,23291.2216,23291.2216,5.9505,2.7653,15758.9000,5944.6000,9814.3000,0.4086,3581.5682,4.4000,1.0000,1213.1837,4.9000,1.0000,4794.7519,0.0331,0.0000,7157.7837,12177.3318,5019.5481,5.9505,-1.3468,1999.1000,0.0000,1999.1000,0.0518,540.2973,3.7000,1.0000,0.0000,0.0000,0.0000,540.2973,0.0021,0.0000,0.0000,1458.8027,1458.8027,5.9505,-1.7768,24075.2000,0.0000,24075.2000,0.6242,5471.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5471.6364,0.0396,0.0000,0.0000,18603.5636,18603.5636,5.9505,-1.3468,18287.2000,0.0000,18287.2000,0.4741,4942.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4942.4865,0.0000,0.0000,0.0000,13344.7135,13344.7135,10.7422,6.0059,8.3740,-3.8229,-57344.0172,3.1390,588.8588,5.8886,10.7422,5.9083,8.3252,-3.9014,-31210.8684,1.6740,590.0841,5.9008,10.7422,5.8801,8.3111,-3.9249,-27474.4921,1.4651,590.5764,5.9058,6.2781,1.2008,0.0000,1.2008,-56614.0000,-116029.3777,-116029.3777
8674.0000,5.7841,17.7564,5115.7000,158153.5000,-153037.8000,4.1004,1162.6591,4.4000,1.0000,35145.2222,4.5000,1.0000,36307.8813,1.1576,0.0000,193298.7222,3953.0409,-189345.6813,5.7841,-1.5132,36293.2000,0.0000,36293.2000,0.9410,9808.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9808.9730,0.1509,0.0000,0.0000,26484.2270,26484.2270,5.7841,9.1205,6230.2000,5724.6000,505.6000,0.1615,1415.9545,4.4000,1.0000,1168.2857,4.9000,1.0000,2584.2403,0.0102,0.0000,6892.8857,4814.2455,-2078.6403,5.7841,-1.5132,2157.7000,0.0000,2157.7000,0.0559,583.1622,3.7000,1.0000,0.0000,0.0000,0.0000,583.1622,0.0020,0.0000,0.0000,1574.5378,1574.5378,5.7841,-1.9431,23716.4000,0.0000,23716.4000,0.6149,5390.0909,4.4000,1.0000,0.0000,0.0000,0.0000,5390.0909,0.0370,0.0000,0.0000,18326.3091,18326.3091,5.7841,-1.5132,16029.8000,0.0000,16029.8000,0.4156,4332.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4332.3784,0.0000,0.0000,0.0000,11697.4216,11697.4216,11.2809,5.8392,8.5601,-4.4002,-66002.4045,3.1447,585.0665,5.8507,11.2809,5.7421,8.5115,-4.4783,-35826.3861,1.6770,586.2742,5.8627,11.2809,5.7141,8.4975,-4.5019,-31513.0354,1.4677,586.7595,5.8676,6.2894,1.3577,0.0000,1.3577,-74335.1000,-133341.8260,-133341.8260
8675.0000,5.8246,17.8949,3258.5000,165667.1000,-162408.6000,4.2952,740.5682,4.4000,1.0000,36814.9111,4.5000,1.0000,37555.4793,1.3318,0.0000,202482.0111,2517.9318,-199964.0793,5.8246,-1.4726,42849.3000,0.0000,42849.3000,1.1109,11580.8919,3.7000,1.0000,0.0000,0.0000,0.0000,11580.8919,0.2068,0.0000,0.0000,31268.4081,31268.4081,5.8246,14.4776,2388.3000,5447.4000,-3059.1000,0.1412,542.7955,4.4000,1.0000,1111.7143,4.9000,1.0000,1654.5097,0.0097,0.0000,6559.1143,1845.5045,-4713.6097,5.8246,-1.4726,2219.1000,0.0000,2219.1000,0.0575,599.7568,3.7000,1.0000,0.0000,0.0000,0.0000,599.7568,0.0021,0.0000,0.0000,1619.3432,1619.3432,5.8246,-1.9026,22212.3000,0.0000,22212.3000,0.5759,5048.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5048.2500,0.0327,0.0000,0.0000,17164.0500,17164.0500,5.8246,-1.4726,14524.9000,0.0000,14524.9000,0.3766,3925.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3925.6486,0.0000,0.0000,0.0000,10599.2514,10599.2514,11.5192,5.8791,8.6992,-4.7549,-71324.0831,3.2787,606.2627,6.0626,11.5192,5.7831,8.6511,-4.8355,-38683.9737,1.7485,607.4969,6.0750,11.5192,5.7554,8.6373,-4.8598,-34018.5796,1.5302,607.9942,6.0799,6.5574,1.5831,0.0000,1.5831,-83662.1000,-144026.6363,-144026.6363
8676.0000,5.7522,17.8781,2169.7000,174077.2000,-171907.5000,4.5133,493.1136,4.4000,1.0000,38683.8222,4.5000,1.0000,39176.9359,1.5280,0.0000,212761.0222,1676.5864,-211084.4359,5.7522,-1.5451,45040.6000,0.0000,45040.6000,1.1678,12173.1351,3.7000,1.0000,0.0000,0.0000,0.0000,12173.1351,0.2391,0.0000,0.0000,32867.4649,32867.4649,5.7522,16.8062,1038.5000,8132.2000,-7093.7000,0.2108,236.0227,4.4000,1.0000,1659.6327,4.9000,1.0000,1895.6554,0.0171,0.0000,9791.8327,802.4773,-8989.3554,5.7522,-1.5451,2622.3000,0.0000,2622.3000,0.0680,708.7297,3.7000,1.0000,0.0000,0.0000,0.0000,708.7297,0.0027,0.0000,0.0000,1913.5703,1913.5703,5.7522,-1.9751,20299.0000,0.0000,20299.0000,0.5263,4613.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4613.4091,0.0271,0.0000,0.0000,15685.5909,15685.5909,5.7522,-1.5451,11703.1000,0.0000,11703.1000,0.3034,3163.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3163.0000,0.0000,0.0000,0.0000,8540.1000,8540.1000,11.9027,5.8061,8.8544,-5.3218,-79827.5426,3.3948,623.4415,6.2344,11.9027,5.7110,8.8069,-5.4043,-43234.6085,1.8104,624.6935,6.2469,11.9027,5.6837,8.7932,-5.4293,-38004.9141,1.5844,625.1992,6.2520,6.7896,1.8140,0.0000,1.8140,-99336.2000,-161067.0652,-161067.0652
8677.0000,5.5883,17.7412,1606.7000,179054.3000,-177447.6000,4.6423,365.1591,4.4000,1.0000,39789.8444,4.5000,1.0000,40155.0035,1.6212,0.0000,218844.1444,1241.5409,-217602.6035,5.5883,-1.7090,39019.7000,0.0000,39019.7000,1.0117,10545.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10545.8649,0.1984,0.0000,0.0000,28473.8351,28473.8351,5.5883,16.4769,1646.2000,11040.8000,-9394.6000,0.2863,374.1364,4.4000,1.0000,2253.2245,4.9000,1.0000,2627.3609,0.0247,0.0000,13294.0245,1272.0636,-12021.9609,5.5883,-1.7090,3135.4000,0.0000,3135.4000,0.0813,847.4054,3.7000,1.0000,0.0000,0.0000,0.0000,847.4054,0.0033,0.0000,0.0000,2287.9946,2287.9946,5.5883,-2.1390,18643.6000,0.0000,18643.6000,0.4834,4237.1818,4.4000,1.0000,0.0000,0.0000,0.0000,4237.1818,0.0225,0.0000,0.0000,14406.4182,14406.4182,5.5883,-1.7090,10198.2000,0.0000,10198.2000,0.2644,2756.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2756.2703,0.0000,0.0000,0.0000,7441.9297,7441.9297,12.3680,5.6420,9.0050,-5.8537,-87805.7835,3.3846,617.4728,6.1747,12.3680,5.5472,8.9576,-5.9356,-47485.0862,1.8050,618.7053,6.1871,12.3680,5.5201,8.9441,-5.9605,-41723.5171,1.5797,619.2034,6.1920,6.7693,1.8701,0.0000,1.8701,-115845.3000,-177014.3867,-177014.3867
8678.0000,5.6882,17.8735,894.0000,187158.3000,-186264.3000,4.8524,203.1818,4.4000,1.0000,41590.7333,4.5000,1.0000,41793.9152,1.8513,0.0000,228749.0333,690.8182,-228058.2152,5.6882,-1.6091,45039.2000,0.0000,45039.2000,1.1677,12172.7568,3.7000,1.0000,0.0000,0.0000,0.0000,12172.7568,0.2626,0.0000,0.0000,32866.4432,32866.4432,5.6882,17.5592,266.4000,12125.3000,-11858.9000,0.3144,60.5455,4.4000,1.0000,2474.5510,4.9000,1.0000,2535.0965,0.0309,0.0000,14599.8510,205.8545,-14393.9965,5.6882,-1.6091,2997.4000,0.0000,2997.4000,0.0777,810.1081,3.7000,1.0000,0.0000,0.0000,0.0000,810.1081,0.0034,0.0000,0.0000,2187.2919,2187.2919,5.6882,-2.0391,17711.8000,0.0000,17711.8000,0.4592,4025.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4025.4091,0.0202,0.0000,0.0000,13686.3909,13686.3909,5.6882,-1.6091,9069.5000,0.0000,9069.5000,0.2351,2451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2451.2162,0.0000,0.0000,0.0000,6618.2838,6618.2838,12.5139,5.7412,9.1275,-6.1880,-92819.6244,3.5533,644.7608,6.4476,12.5139,5.6476,9.0808,-6.2729,-50183.3353,1.8949,646.0288,6.4603,12.5139,5.6208,9.0674,-6.2987,-44090.8421,1.6584,646.5429,6.4654,7.1066,2.1684,0.0000,2.1684,-123305.3000,-187093.8018,-187093.8018
8679.0000,5.6097,17.8209,281.6000,195951.4000,-195669.8000,5.0804,64.0000,4.4000,1.0000,43544.7556,4.5000,1.0000,43608.7556,2.0753,0.0000,239496.1556,217.6000,-239278.5556,5.6097,-1.6876,42852.7000,0.0000,42852.7000,1.1110,11581.8108,3.7000,1.0000,0.0000,0.0000,0.0000,11581.8108,0.2547,0.0000,0.0000,31270.8892,31270.8892,5.6097,17.6068,66.5000,11738.9000,-11672.4000,0.3044,15.1136,4.4000,1.0000,2395.6939,4.9000,1.0000,2410.8075,0.0299,0.0000,14134.5939,51.3864,-14083.2075,5.6097,-1.6876,1972.4000,0.0000,1972.4000,0.0511,533.0811,3.7000,1.0000,0.0000,0.0000,0.0000,533.0811,0.0021,0.0000,0.0000,1439.3189,1439.3189,5.6097,-2.1175,17270.3000,0.0000,17270.3000,0.4478,3925.0682,4.4000,1.0000,0.0000,0.0000,0.0000,3925.0682,0.0184,0.0000,0.0000,13345.2318,13345.2318,5.6097,-1.6876,7940.8000,0.0000,7940.8000,0.2059,2146.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2146.1622,0.0000,0.0000,0.0000,5794.6378,5794.6378,12.8655,5.6624,9.2640,-6.6682,-100023.7287,3.6003,649.3937,6.4939,12.8655,5.5694,9.2175,-6.7537,-54029.8308,1.9200,650.6594,6.5066,12.8655,5.5429,9.2042,-6.7797,-47458.1258,1.6803,651.1734,6.5117,7.2006,2.3804,0.0000,2.3804,-137306.0000,-201511.6853,-201511.6853
