Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8680.0000,5.6380,17.8503,257.0000,198879.2000,-198622.2000,5.1563,58.4091,4.4000,1.0000,44195.3778,4.5000,1.0000,44253.7869,2.1463,0.0000,243074.5778,198.5909,-242875.9869,5.6380,-1.6593,40669.3000,0.0000,40669.3000,1.0544,10991.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10991.7027,0.2388,0.0000,0.0000,29677.5973,29677.5973,5.6380,17.5866,141.1000,11819.0000,-11677.9000,0.3064,32.0682,4.4000,1.0000,2412.0408,4.9000,1.0000,2444.1090,0.0299,0.0000,14231.0408,109.0318,-14122.0090,5.6380,-1.6593,1904.3000,0.0000,1904.3000,0.0494,514.6757,3.7000,1.0000,0.0000,0.0000,0.0000,514.6757,0.0020,0.0000,0.0000,1389.6243,1389.6243,5.6380,-2.0893,16914.4000,0.0000,16914.4000,0.4385,3844.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3844.1818,0.0179,0.0000,0.0000,13070.2182,13070.2182,5.6380,-1.6593,9069.5000,0.0000,9069.5000,0.2351,2451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2451.2162,0.0000,0.0000,0.0000,6618.2838,6618.2838,13.0234,5.6905,9.3570,-6.8259,-102387.8951,3.6201,650.3178,6.5032,13.0234,5.5979,9.3107,-6.9115,-55291.7666,1.9305,651.5783,6.5158,13.0234,5.5714,9.2974,-6.9375,-48562.6106,1.6896,652.0904,6.5209,7.2402,2.4349,0.0000,2.4349,-141742.6000,-206242.2723,-206242.2723
8681.0000,5.5873,17.7757,871.7000,199019.6000,-198147.9000,5.1600,198.1136,4.4000,1.0000,44226.5778,4.5000,1.0000,44424.6914,2.1210,0.0000,243246.1778,673.5864,-242572.5914,5.5873,-1.7100,34651.2000,0.0000,34651.2000,0.8984,9365.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9365.1892,0.1883,0.0000,0.0000,25286.0108,25286.0108,5.5873,17.2500,647.5000,13233.9000,-12586.4000,0.3431,147.1591,4.4000,1.0000,2700.7959,4.9000,1.0000,2847.9550,0.0332,0.0000,15934.6959,500.3409,-15434.3550,5.5873,-1.7100,2467.2000,0.0000,2467.2000,0.0640,666.8108,3.7000,1.0000,0.0000,0.0000,0.0000,666.8108,0.0026,0.0000,0.0000,1800.3892,1800.3892,5.5873,-2.1400,15779.1000,0.0000,15779.1000,0.4091,3586.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3586.1591,0.0159,0.0000,0.0000,12192.9409,12192.9409,5.5873,-1.7100,10574.4000,0.0000,10574.4000,0.2742,2857.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2857.9459,0.0000,0.0000,0.0000,7716.4541,7716.4541,13.2402,5.6398,9.4400,-6.9854,-104781.1666,3.5743,639.7713,6.3977,13.2402,5.5471,9.3937,-7.0700,-56559.8317,1.9061,641.0106,6.4101,13.2402,5.5207,9.3805,-7.0957,-49670.1532,1.6682,641.5138,6.4151,7.1487,2.3610,0.0000,2.3610,-147262.4000,-211011.1515,-211011.1515
8682.0000,5.3707,17.5442,1270.0000,201382.3000,-200112.3000,5.2212,288.6364,4.4000,1.0000,44751.6222,4.5000,1.0000,45040.2586,2.1271,0.0000,246133.9222,981.3636,-245152.5586,5.3707,-1.9266,22625.4000,0.0000,22625.4000,0.5866,6114.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6114.9730,0.1041,0.0000,0.0000,16510.4270,16510.4270,5.3707,15.9418,2725.7000,14331.1000,-11605.4000,0.3716,619.4773,4.4000,1.0000,2924.7143,4.9000,1.0000,3544.1916,0.0331,0.0000,17255.8143,2106.2227,-15149.5916,5.3707,-1.9266,1560.5000,0.0000,1560.5000,0.0405,421.7568,3.7000,1.0000,0.0000,0.0000,0.0000,421.7568,0.0014,0.0000,0.0000,1138.7432,1138.7432,5.3707,-2.3566,13599.4000,0.0000,13599.4000,0.3526,3090.7727,4.4000,1.0000,0.0000,0.0000,0.0000,3090.7727,0.0118,0.0000,0.0000,10508.6273,10508.6273,5.3707,-1.9266,13960.5000,0.0000,13960.5000,0.3620,3773.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3773.1081,0.0000,0.0000,0.0000,10187.3919,10187.3919,13.6694,5.4235,9.5464,-7.3515,-110271.9717,3.4672,617.7176,6.1772,13.6694,5.3303,9.4998,-7.4339,-59471.2198,1.8490,618.9189,6.1892,13.6694,5.3037,9.4866,-7.4591,-52213.7692,1.6182,619.4057,6.1941,6.9344,2.2774,0.0000,2.2774,-159971.9000,-221956.9607,-221956.9607
8683.0000,6.1743,18.1565,3672.2000,118248.2000,-114576.0000,3.0658,834.5909,4.4000,1.0000,26277.3778,4.5000,1.0000,27111.9687,0.5073,0.0000,144525.5778,2837.6091,-141687.9687,6.1743,-1.1230,18626.6000,0.0000,18626.6000,0.4829,5034.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5034.2162,0.0392,0.0000,0.0000,13592.3838,13592.3838,6.1743,-1.3536,8556.4000,141.7000,8414.7000,0.2218,1944.6364,4.4000,1.0000,28.9184,4.9000,1.0000,1973.5547,0.0088,0.0000,170.6184,6611.7636,6441.1453,6.1743,-1.1230,1287.8000,0.0000,1287.8000,0.0334,348.0541,3.7000,1.0000,0.0000,0.0000,0.0000,348.0541,0.0006,0.0000,0.0000,939.7459,939.7459,6.1743,-1.5530,12226.1000,0.0000,12226.1000,0.3170,2778.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2778.6591,0.0083,0.0000,0.0000,9447.4409,9447.4409,6.1743,-1.1230,16406.0000,0.0000,16406.0000,0.4254,4434.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4434.0541,0.0000,0.0000,0.0000,11971.9459,11971.9459,11.8369,6.2310,9.0340,-3.2767,-49149.9961,2.2731,414.1710,4.1417,11.8369,6.1309,8.9839,-3.3349,-26679.2157,1.2122,415.0467,4.1505,11.8369,6.1023,8.9696,-3.3523,-23466.0951,1.0609,415.3937,4.1539,4.5463,0.5643,0.0000,0.5643,-57614.8000,-99295.3068,-99295.3068
8684.0000,6.1687,18.0837,4622.2000,116262.6000,-111640.4000,3.0143,1050.5000,4.4000,1.0000,25836.1333,4.5000,1.0000,26886.6333,0.4863,0.0000,142098.7333,3571.7000,-138527.0333,6.1687,-1.1286,18621.1000,0.0000,18621.1000,0.4828,5032.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5032.7297,0.0389,0.0000,0.0000,13588.3703,13588.3703,6.1687,-1.5585,10721.5000,0.0000,10721.5000,0.2780,2436.7045,4.4000,1.0000,0.0000,0.0000,0.0000,2436.7045,0.0121,0.0000,0.0000,8284.7955,8284.7955,6.1687,-1.1286,983.6000,0.0000,983.6000,0.0255,265.8378,3.7000,1.0000,0.0000,0.0000,0.0000,265.8378,0.0005,0.0000,0.0000,717.7622,717.7622,6.1687,-1.5585,12265.2000,0.0000,12265.2000,0.3180,2787.5455,4.4000,1.0000,0.0000,0.0000,0.0000,2787.5455,0.0083,0.0000,0.0000,9477.6545,9477.6545,6.1687,-1.1286,15653.6000,0.0000,15653.6000,0.4058,4230.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4230.7027,0.0000,0.0000,0.0000,11422.8973,11422.8973,11.6147,6.2264,8.9205,-3.1343,-47014.7802,2.2622,414.2408,4.1424,11.6147,6.1247,8.8697,-3.1932,-25545.4408,1.2064,415.1324,4.1513,11.6147,6.0956,8.8551,-3.2108,-22475.3326,1.0558,415.4846,4.1548,4.5244,0.5461,0.0000,0.5461,-53395.4000,-95035.5536,-95035.5536
8685.0000,7.1804,18.5633,8187.2000,75373.2000,-67186.0000,1.9542,1860.7273,4.4000,1.0000,16749.6000,4.5000,1.0000,18610.3273,0.1591,0.0000,92122.8000,6326.4727,-85796.3273,7.1804,-0.1169,18639.9000,0.0000,18639.9000,0.4833,5037.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5037.8108,0.0253,0.0000,0.0000,13602.0892,13602.0892,7.1804,-0.5468,16364.1000,0.0000,16364.1000,0.4243,3719.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3719.1136,0.0168,0.0000,0.0000,12644.9864,12644.9864,7.1804,-0.1169,1074.9000,0.0000,1074.9000,0.0279,290.5135,3.7000,1.0000,0.0000,0.0000,0.0000,290.5135,0.0005,0.0000,0.0000,784.3865,784.3865,7.1804,-0.5468,12400.3000,0.0000,12400.3000,0.3215,2818.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2818.2500,0.0075,0.0000,0.0000,9582.0500,9582.0500,7.1804,-0.1169,14336.8000,0.0000,14336.8000,0.3717,3874.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3874.8108,0.0006,0.0000,0.0000,10461.9892,10461.9892,9.9824,7.2403,8.6114,-1.2631,-18946.8190,1.7914,332.5349,3.3253,9.9824,7.1347,8.5586,-1.3116,-10493.0559,0.9553,333.2830,3.3328,9.9824,7.1044,8.5434,-1.3259,-9280.9512,0.8361,333.5756,3.3358,3.5828,0.2097,0.0000,0.2097,-4370.0000,-38720.8260,-38720.8260
8686.0000,7.1385,18.2658,10209.5000,72053.5000,-61844.0000,1.8681,2320.3409,4.4000,1.0000,16011.8889,4.5000,1.0000,18332.2298,0.1398,0.0000,88065.3889,7889.1591,-80176.2298,7.1385,-0.1588,15755.8000,0.0000,15755.8000,0.4085,4258.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3243,0.0191,0.0000,0.0000,11497.4757,11497.4757,7.1385,-0.5888,18842.9000,0.0000,18842.9000,0.4885,4282.4773,4.4000,1.0000,0.0000,0.0000,0.0000,4282.4773,0.0198,0.0000,0.0000,14560.4227,14560.4227,7.1385,-0.1588,621.3000,0.0000,621.3000,0.0161,167.9189,3.7000,1.0000,0.0000,0.0000,0.0000,167.9189,0.0003,0.0000,0.0000,453.3811,453.3811,7.1385,-0.5888,12828.2000,0.0000,12828.2000,0.3326,2915.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2915.5000,0.0075,0.0000,0.0000,9912.7000,9912.7000,7.1385,-0.1588,11703.1000,0.0000,11703.1000,0.3034,3163.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3163.0000,0.0000,0.0000,0.0000,8540.1000,8540.1000,9.8100,7.1993,8.5047,-1.1470,-17204.7315,1.7086,318.6734,3.1867,9.8100,7.0920,8.4510,-1.1941,-9552.4160,0.9112,319.4044,3.1940,9.8100,7.0611,8.4356,-1.2079,-8455.0028,0.7975,319.6893,3.1969,3.4173,0.1864,0.0000,0.1864,-2092.7000,-35212.1503,-35212.1503
8687.0000,8.4124,18.7180,14393.8000,58032.7000,-43638.9000,1.5046,3271.3182,4.4000,1.0000,12896.1556,4.5000,1.0000,16167.4737,0.0862,0.0000,70928.8556,11122.4818,-59806.3737,8.4124,1.1151,15394.4000,0.0000,15394.4000,0.3991,4160.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4160.6486,0.0195,0.0000,0.0000,11233.7514,11233.7514,8.4124,0.6851,45053.1000,0.0000,45053.1000,1.1681,10239.3409,4.4000,1.0000,0.0000,0.0000,0.0000,10239.3409,0.0902,0.0000,0.0000,34813.7591,34813.7591,8.4124,1.1151,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0003,0.0000,0.0000,332.6108,332.6108,8.4124,0.6851,14516.0000,0.0000,14516.0000,0.3764,3299.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3299.0909,0.0107,0.0000,0.0000,11216.9091,11216.9091,8.4124,1.1151,10198.2000,0.0000,10198.2000,0.2644,2756.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2756.2703,0.0000,0.0000,0.0000,7441.9297,7441.9297,8.0481,8.4732,8.2607,0.2035,3053.1496,1.8622,351.0959,3.5110,8.0481,8.3660,8.2070,0.1522,1217.4543,0.9931,351.9034,3.5190,8.0481,8.3351,8.1916,0.1374,961.9825,0.8691,352.2184,3.5222,3.7244,0.2069,0.0000,0.2069,41978.6000,5232.5863,5232.5863
8688.0000,8.8798,18.5042,17134.1000,50966.8000,-33832.7000,1.3214,3894.1136,4.4000,1.0000,11325.9556,4.5000,1.0000,15220.0692,0.0656,0.0000,62292.7556,13239.9864,-49052.7692,8.8798,1.5825,15397.1000,0.0000,15397.1000,0.3992,4161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4161.3784,0.0200,0.0000,0.0000,11235.7216,11235.7216,8.8798,1.1525,57691.9000,0.0000,57691.9000,1.4958,13111.7955,4.4000,1.0000,0.0000,0.0000,0.0000,13111.7955,0.1417,0.0000,0.0000,44580.1045,44580.1045,8.8798,1.5825,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0004,0.0000,0.0000,336.4054,336.4054,8.8798,1.1525,16636.8000,0.0000,16636.8000,0.4313,3781.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3781.0909,0.0138,0.0000,0.0000,12855.7091,12855.7091,8.8798,1.5825,5683.4000,0.0000,5683.4000,0.1474,1536.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1536.0541,0.0000,0.0000,0.0000,4147.3459,4147.3459,7.2383,8.9407,8.0895,0.8332,12498.5078,1.9035,361.6316,3.6163,7.2383,8.8333,8.0358,0.7806,6244.8276,1.0151,362.4669,3.6247,7.2383,8.8023,8.0203,0.7656,5359.1820,0.8884,362.7930,3.6279,3.8070,0.2415,0.0000,0.2415,62037.5000,24102.5174,24102.5174
8689.0000,9.1227,17.9698,19817.9000,45372.3000,-25554.4000,1.1764,4504.0682,4.4000,1.0000,10082.7333,4.5000,1.0000,14586.8015,0.0504,0.0000,55455.0333,15313.8318,-40141.2015,9.1227,1.8254,15420.3000,0.0000,15420.3000,0.3998,4167.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4167.6486,0.0189,0.0000,0.0000,11252.6514,11252.6514,9.1227,1.3954,59944.0000,0.0000,59944.0000,1.5542,13623.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13623.6364,0.1466,0.0000,0.0000,46320.3636,46320.3636,9.1227,1.8254,453.3000,0.0000,453.3000,0.0118,122.5135,3.7000,1.0000,0.0000,0.0000,0.0000,122.5135,0.0004,0.0000,0.0000,330.7865,330.7865,9.1227,1.3954,18687.4000,0.0000,18687.4000,0.4845,4247.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4247.1364,0.0164,0.0000,0.0000,14440.2636,14440.2636,9.1227,1.8254,1735.3000,0.0000,1735.3000,0.0450,469.0000,3.7000,1.0000,0.0000,0.0000,0.0000,469.0000,0.0000,0.0000,0.0000,1266.3000,1266.3000,6.7593,9.1841,7.9717,1.1446,17169.1933,1.8358,350.6044,3.5060,6.7593,9.0759,7.9176,1.0934,8747.5782,0.9790,351.4221,3.5142,6.7593,9.0446,7.9020,1.0789,7552.3921,0.8568,351.7409,3.5174,3.6716,0.2327,0.0000,0.2327,70685.9000,33469.1636,33469.1636
8690.0000,9.4850,17.4520,22378.3000,40637.9000,-18259.6000,1.0536,5085.9773,4.4000,1.0000,9030.6444,4.5000,1.0000,14116.6217,0.0410,0.0000,49668.5444,17292.3227,-32376.2217,9.4850,2.1877,15408.8000,0.0000,15408.8000,0.3995,4164.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4164.5405,0.0197,0.0000,0.0000,11244.2595,11244.2595,9.4850,1.7577,70678.3000,0.0000,70678.3000,1.8325,16063.2500,4.4000,1.0000,0.0000,0.0000,0.0000,16063.2500,0.2009,0.0000,0.0000,54615.0500,54615.0500,9.4850,2.1877,462.2000,0.0000,462.2000,0.0120,124.9189,3.7000,1.0000,0.0000,0.0000,0.0000,124.9189,0.0004,0.0000,0.0000,337.2811,337.2811,9.4850,1.7577,19597.8000,0.0000,19597.8000,0.5081,4454.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4454.0455,0.0188,0.0000,0.0000,15143.7545,15143.7545,9.4850,2.1877,981.9000,0.0000,981.9000,0.0255,265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,265.3784,0.0000,0.0000,0.0000,716.5216,716.5216,6.1229,9.5463,7.8346,1.6862,25293.3178,1.9156,368.0915,3.6809,6.1229,9.4383,7.7806,1.6329,13062.8277,1.0215,368.9509,3.6895,6.1229,9.4070,7.7650,1.6178,11324.4994,0.8940,369.2862,3.6929,3.8311,0.2809,0.0000,0.2809,88869.4000,49680.6450,49680.6450
8691.0000,9.6817,16.6286,24860.9000,36416.2000,-11555.3000,0.9442,5650.2045,4.4000,1.0000,8092.4889,4.5000,1.0000,13742.6934,0.0322,0.0000,44508.6889,19210.6955,-25297.9934,9.6817,2.3844,15407.9000,0.0000,15407.9000,0.3995,4164.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2973,0.0184,0.0000,0.0000,11243.6027,11243.6027,9.6817,1.9544,70213.2000,0.0000,70213.2000,1.8204,15957.5455,4.4000,1.0000,0.0000,0.0000,0.0000,15957.5455,0.1907,0.0000,0.0000,54255.6545,54255.6545,9.6817,2.3844,452.6000,0.0000,452.6000,0.0117,122.3243,3.7000,1.0000,0.0000,0.0000,0.0000,122.3243,0.0004,0.0000,0.0000,330.2757,330.2757,9.6817,1.9544,20144.8000,0.0000,20144.8000,0.5223,4578.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4578.3636,0.0193,0.0000,0.0000,15566.4364,15566.4364,9.6817,2.3844,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,5.7389,9.7434,7.7411,1.9095,28642.1121,1.8544,357.8406,3.5784,5.7389,9.6347,7.6868,1.8575,14859.8647,0.9889,358.6824,3.5868,5.7389,9.6032,7.6711,1.8428,12899.9315,0.8655,359.0106,3.5901,3.7089,0.2611,0.0000,0.2611,95079.7000,56401.9083,56401.9083
8692.0000,9.9414,15.7742,27452.3000,33200.6000,-5748.3000,0.8608,6239.1591,4.4000,1.0000,7377.9111,4.5000,1.0000,13617.0702,0.0280,0.0000,40578.5111,21213.1409,-19365.3702,9.9414,2.6441,15422.4000,0.0000,15422.4000,0.3999,4168.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4168.2162,0.0197,0.0000,0.0000,11254.1838,11254.1838,9.9414,2.2141,81210.2000,0.0000,81210.2000,2.1055,18456.8636,4.4000,1.0000,0.0000,0.0000,0.0000,18456.8636,0.2564,0.0000,0.0000,62753.3364,62753.3364,9.9414,2.6441,462.8000,0.0000,462.8000,0.0120,125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,125.0811,0.0005,0.0000,0.0000,337.7189,337.7189,9.9414,2.2141,20530.2000,0.0000,20530.2000,0.5323,4665.9545,4.4000,1.0000,0.0000,0.0000,0.0000,4665.9545,0.0212,0.0000,0.0000,15864.2455,15864.2455,9.9414,2.6441,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,5.2372,10.0029,7.6200,2.4026,36038.5978,1.9606,380.3947,3.8039,5.2372,9.8946,7.5659,2.3478,18782.3434,1.0456,381.2876,3.8129,5.2372,9.8632,7.5502,2.3324,16327.1056,0.9151,381.6362,3.8164,3.9212,0.3258,0.0000,0.3258,112293.8000,71148.0468,71148.0468
8693.0000,9.0743,17.6701,22971.3000,48947.5000,-25976.2000,1.2691,5220.7500,4.4000,1.0000,10877.2222,4.5000,1.0000,16097.9722,0.0645,0.0000,59824.7222,17750.5500,-42074.1722,9.0743,1.7770,15423.1000,0.0000,15423.1000,0.3999,4168.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4168.4054,0.0240,0.0000,0.0000,11254.6946,11254.6946,9.0743,1.3470,79458.1000,0.0000,79458.1000,2.0601,18058.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18058.6591,0.2786,0.0000,0.0000,61399.4409,61399.4409,9.0743,1.7770,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0005,0.0000,0.0000,329.7649,329.7649,9.0743,1.3470,20394.5000,0.0000,20394.5000,0.5288,4635.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4635.1136,0.0223,0.0000,0.0000,15759.3864,15759.3864,9.0743,1.7770,981.9000,0.0000,981.9000,0.0255,265.3784,3.7000,1.0000,0.0000,0.0000,0.0000,265.3784,0.0000,0.0000,0.0000,716.5216,716.5216,6.2138,9.1351,7.6744,1.6131,24196.1511,2.1475,415.6312,4.1563,6.2138,9.0280,7.6209,1.5538,12430.5921,1.1452,416.5948,4.1659,6.2138,8.9969,7.6054,1.5370,10758.8930,1.0023,416.9723,4.1697,4.2950,0.3899,0.0000,0.3899,90733.3000,47385.6361,47385.6361
8694.0000,8.9776,17.9375,23263.7000,55103.8000,-31840.1000,1.4287,5287.2045,4.4000,1.0000,12245.2889,4.5000,1.0000,17532.4934,0.0876,0.0000,67349.0889,17976.4955,-49372.5934,8.9776,1.6803,15419.6000,0.0000,15419.6000,0.3998,4167.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4167.4595,0.0284,0.0000,0.0000,11252.1405,11252.1405,8.9776,1.2503,89947.5000,0.0000,89947.5000,2.3321,20442.6136,4.4000,1.0000,0.0000,0.0000,0.0000,20442.6136,0.3832,0.0000,0.0000,69504.8864,69504.8864,8.9776,1.6803,614.7000,0.0000,614.7000,0.0159,166.1351,3.7000,1.0000,0.0000,0.0000,0.0000,166.1351,0.0009,0.0000,0.0000,448.5649,448.5649,8.9776,1.2503,19251.7000,0.0000,19251.7000,0.4991,4375.3864,4.4000,1.0000,0.0000,0.0000,0.0000,4375.3864,0.0226,0.0000,0.0000,14876.3136,14876.3136,8.9776,1.6803,5317.1000,0.0000,5317.1000,0.1379,1437.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1437.0541,0.0000,0.0000,0.0000,3880.0459,3880.0459,6.2527,9.0373,7.6450,1.7233,25848.8832,2.4067,466.4211,4.6642,6.2527,8.9321,7.5924,1.6580,13264.1942,1.2835,467.4832,4.6748,6.2527,8.9016,7.5771,1.6395,11476.2805,1.1233,467.9013,4.6790,4.8134,0.5226,0.0000,0.5226,98710.5000,50589.3579,50589.3579
8695.0000,7.0214,18.3479,12697.1000,109543.5000,-96846.4000,2.8401,2885.7045,4.4000,1.0000,24343.0000,4.5000,1.0000,27228.7045,0.4350,0.0000,133886.5000,9811.3955,-124075.1045,7.0214,-0.2759,15408.5000,0.0000,15408.5000,0.3995,4164.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4164.4595,0.0381,0.0000,0.0000,11244.0405,11244.0405,7.0214,-0.7059,54781.3000,0.0000,54781.3000,1.4203,12450.2955,4.4000,1.0000,0.0000,0.0000,0.0000,12450.2955,0.1927,0.0000,0.0000,42331.0045,42331.0045,7.0214,-0.2759,565.2000,0.0000,565.2000,0.0147,152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,152.7568,0.0007,0.0000,0.0000,412.4432,412.4432,7.0214,-0.7059,17241.1000,0.0000,17241.1000,0.4470,3918.4318,4.4000,1.0000,0.0000,0.0000,0.0000,3918.4318,0.0209,0.0000,0.0000,13322.6682,13322.6682,7.0214,-0.2759,17945.8000,0.0000,17945.8000,0.4653,4850.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4850.2162,0.0000,0.0000,0.0000,13095.5838,13095.5838,9.0479,7.0795,8.0637,-1.4139,-21208.6679,2.7934,531.3104,5.3131,9.0479,6.9771,8.0125,-1.4873,-11898.3480,1.4897,532.4783,5.3248,9.0479,6.9475,7.9977,-1.5089,-10562.3483,1.3037,532.9416,5.3294,5.5869,0.6874,0.0000,0.6874,9095.5000,-43669.3643,-43669.3643
8696.0000,6.5784,18.2574,10252.4000,145848.1000,-135595.7000,3.7814,2330.0909,4.4000,1.0000,32410.6889,4.5000,1.0000,34740.7798,0.9399,0.0000,178258.7889,7922.3091,-170336.4798,6.5784,-0.7189,26202.8000,0.0000,26202.8000,0.6794,7081.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7081.8378,0.1012,0.0000,0.0000,19120.9622,19120.9622,6.5784,-1.1489,45129.0000,0.0000,45129.0000,1.1701,10256.5909,4.4000,1.0000,0.0000,0.0000,0.0000,10256.5909,0.1750,0.0000,0.0000,34872.4091,34872.4091,6.5784,-0.7189,1170.8000,0.0000,1170.8000,0.0304,316.4324,3.7000,1.0000,0.0000,0.0000,0.0000,316.4324,0.0016,0.0000,0.0000,854.3676,854.3676,6.5784,-1.1489,16032.4000,0.0000,16032.4000,0.4157,3643.7273,4.4000,1.0000,0.0000,0.0000,0.0000,3643.7273,0.0198,0.0000,0.0000,12388.6727,12388.6727,6.5784,-0.7189,19076.7000,0.0000,19076.7000,0.4946,5155.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5155.8649,0.0000,0.0000,0.0000,13920.8351,13920.8351,10.0969,6.6344,8.3656,-2.9253,-43879.3852,3.2857,616.5986,6.1660,10.0969,6.5357,8.3163,-3.0084,-24067.5988,1.7522,617.8976,6.1790,10.0969,6.5071,8.3020,-3.0332,-21232.2491,1.5335,618.4177,6.1842,6.5714,1.2376,0.0000,1.2376,-27984.0000,-89179.2331,-89179.2331
8697.0000,5.9169,17.7592,7741.3000,157459.8000,-149718.5000,4.0824,1759.3864,4.4000,1.0000,34991.0667,4.5000,1.0000,36750.4530,1.1382,0.0000,192450.8667,5981.9136,-186468.9530,5.9169,-1.3804,31968.3000,0.0000,31968.3000,0.8288,8640.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8640.0811,0.1285,0.0000,0.0000,23328.2189,23328.2189,5.9169,3.3491,16082.0000,6891.1000,9190.9000,0.4170,3655.0000,4.4000,1.0000,1406.3469,4.9000,1.0000,5061.3469,0.0349,0.0000,8297.4469,12427.0000,4129.5531,5.9169,-1.3804,1996.6000,0.0000,1996.6000,0.0518,539.6216,3.7000,1.0000,0.0000,0.0000,0.0000,539.6216,0.0019,0.0000,0.0000,1456.9784,1456.9784,5.9169,-1.8104,16273.2000,0.0000,16273.2000,0.4219,3698.4545,4.4000,1.0000,0.0000,0.0000,0.0000,3698.4545,0.0182,0.0000,0.0000,12574.7455,12574.7455,5.9169,-1.3804,18322.7000,0.0000,18322.7000,0.4751,4952.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4952.0811,0.0000,0.0000,0.0000,13370.6189,13370.6189,11.3530,5.9728,8.6629,-4.3418,-65126.8982,3.1385,581.2632,5.8126,11.3530,5.8742,8.6136,-4.4210,-35368.0092,1.6737,582.4804,5.8248,11.3530,5.8458,8.5994,-4.4448,-31113.9310,1.4648,582.9675,5.8297,6.2770,1.3217,0.0000,1.3217,-71966.8000,-131608.8383,-131608.8383
8698.0000,5.7730,17.7366,5598.9000,167281.9000,-161683.0000,4.3371,1272.4773,4.4000,1.0000,37173.7556,4.5000,1.0000,38446.2328,1.3433,0.0000,204455.6556,4326.4227,-200129.2328,5.7730,-1.5243,36352.7000,0.0000,36352.7000,0.9425,9825.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9825.0541,0.1625,0.0000,0.0000,26527.6459,26527.6459,5.7730,8.4635,8734.9000,7557.5000,1177.4000,0.2265,1985.2045,4.4000,1.0000,1542.3469,4.9000,1.0000,3527.5515,0.0162,0.0000,9099.8469,6749.6955,-2350.1515,5.7730,-1.5243,2170.0000,0.0000,2170.0000,0.0563,586.4865,3.7000,1.0000,0.0000,0.0000,0.0000,586.4865,0.0018,0.0000,0.0000,1583.5135,1583.5135,5.7730,-1.9543,15542.1000,0.0000,15542.1000,0.4030,3532.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3532.2955,0.0158,0.0000,0.0000,12009.8045,12009.8045,5.7730,-1.5243,16060.9000,0.0000,16060.9000,0.4164,4340.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4340.7838,0.0000,0.0000,0.0000,11720.1162,11720.1162,11.8930,5.8285,8.8607,-4.9757,-74635.3362,3.1908,585.8255,5.8583,11.8930,5.7306,8.8118,-5.0556,-40444.8103,1.7016,587.0392,5.8704,11.8930,5.7024,8.7977,-5.0797,-35558.1576,1.4892,587.5254,5.8753,6.3817,1.5397,0.0000,1.5397,-90379.9000,-150638.3041,-150638.3041
8699.0000,5.7999,17.8230,4534.5000,175993.2000,-171458.7000,4.5630,1030.5682,4.4000,1.0000,39109.6000,4.5000,1.0000,40140.1682,1.5632,0.0000,215102.8000,3503.9318,-211598.8682,5.7999,-1.4974,42925.9000,0.0000,42925.9000,1.1129,11601.5946,3.7000,1.0000,0.0000,0.0000,0.0000,11601.5946,0.2241,0.0000,0.0000,31324.3054,31324.3054,5.7999,12.7457,5911.3000,8965.3000,-3054.0000,0.2324,1343.4773,4.4000,1.0000,1829.6531,4.9000,1.0000,3173.1303,0.0188,0.0000,10794.9531,4567.8227,-6227.1303,5.7999,-1.4974,2214.4000,0.0000,2214.4000,0.0574,598.4865,3.7000,1.0000,0.0000,0.0000,0.0000,598.4865,0.0019,0.0000,0.0000,1615.9135,1615.9135,5.7999,-1.9274,12963.1000,0.0000,12963.1000,0.3361,2946.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2946.1591,0.0107,0.0000,0.0000,10016.9409,10016.9409,5.7999,-1.4974,14553.0000,0.0000,14553.0000,0.3773,3933.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3933.2432,0.0000,0.0000,0.0000,10619.7568,10619.7568,12.1757,5.8547,9.0152,-5.4279,-81417.8056,3.3396,608.9765,6.0898,12.1757,5.7580,8.9668,-5.5104,-44083.4956,1.7809,610.2188,6.1022,12.1757,5.7303,8.9530,-5.5354,-38747.7808,1.5586,610.7178,6.1072,6.6791,1.8187,0.0000,1.8187,-101856.3000,-164249.0819,-164249.0819
8700.0000,5.7097,17.7645,3982.4000,183841.6000,-179859.2000,4.7664,905.0909,4.4000,1.0000,40853.6889,4.5000,1.0000,41758.7798,1.7722,0.0000,224695.2889,3077.3091,-221617.9798,5.7097,-1.5876,45119.7000,0.0000,45119.7000,1.1698,12194.5135,3.7000,1.0000,0.0000,0.0000,0.0000,12194.5135,0.2619,0.0000,0.0000,32925.1865,32925.1865,5.7097,15.7063,4371.8000,16526.1000,-12154.3000,0.4285,993.5909,4.4000,1.0000,3372.6735,4.9000,1.0000,4366.2644,0.0464,0.0000,19898.7735,3378.2091,-16520.5644,5.7097,-1.5876,2627.7000,0.0000,2627.7000,0.0681,710.1892,3.7000,1.0000,0.0000,0.0000,0.0000,710.1892,0.0027,0.0000,0.0000,1917.5108,1917.5108,5.7097,-2.0176,10074.6000,0.0000,10074.6000,0.2612,2289.6818,4.4000,1.0000,0.0000,0.0000,0.0000,2289.6818,0.0061,0.0000,0.0000,7784.9182,7784.9182,5.7097,-1.5876,11725.7000,0.0000,11725.7000,0.3040,3169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3169.1081,0.0000,0.0000,0.0000,8556.5919,8556.5919,12.6361,5.7638,9.1999,-6.1831,-92746.8912,3.4990,632.9022,6.3290,12.6361,5.6683,9.1522,-6.2684,-50147.4002,1.8660,634.1711,6.3417,12.6361,5.6410,9.1386,-6.2943,-44060.0454,1.6331,634.6825,6.3468,6.9981,2.0892,0.0000,2.0892,-122465.8000,-186954.3368,-186954.3368
8701.0000,5.5128,17.6040,3256.5000,191996.2000,-188739.7000,4.9779,740.1136,4.4000,1.0000,42665.8222,4.5000,1.0000,43405.9359,1.9629,0.0000,234662.0222,2516.3864,-232145.6359,5.5128,-1.7845,39092.5000,0.0000,39092.5000,1.0135,10565.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10565.5405,0.2245,0.0000,0.0000,28526.9595,28526.9595,5.5128,15.8631,4927.2000,22522.1000,-17594.9000,0.5839,1119.8182,4.4000,1.0000,4596.3469,4.9000,1.0000,5716.1651,0.0729,0.0000,27118.4469,3807.3818,-23311.0651,5.5128,-1.7845,3148.1000,0.0000,3148.1000,0.0816,850.8378,3.7000,1.0000,0.0000,0.0000,0.0000,850.8378,0.0035,0.0000,0.0000,2297.2622,2297.2622,5.5128,-2.2145,7229.2000,0.0000,7229.2000,0.1874,1643.0000,4.4000,1.0000,0.0000,0.0000,0.0000,1643.0000,0.0028,0.0000,0.0000,5586.2000,5586.2000,5.5128,-1.7845,10217.8000,0.0000,10217.8000,0.2649,2761.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5676,0.0000,0.0000,0.0000,7456.2324,7456.2324,13.2293,5.5664,9.3979,-7.0040,-105059.3011,3.5546,637.4184,6.3742,13.2293,5.4718,9.3505,-7.0898,-56718.6805,1.8956,638.6812,6.3868,13.2293,5.4448,9.3370,-7.1160,-49812.0653,1.6590,639.1912,6.3919,7.1093,2.2665,0.0000,2.2665,-146647.0000,-211590.0469,-211590.0469
8702.0000,5.6211,17.7498,2391.0000,197468.7000,-195077.7000,5.1197,543.4091,4.4000,1.0000,43881.9333,4.5000,1.0000,44425.3424,2.1460,0.0000,241350.6333,1847.5909,-239503.0424,5.6211,-1.6762,45114.5000,0.0000,45114.5000,1.1697,12193.1081,3.7000,1.0000,0.0000,0.0000,0.0000,12193.1081,0.2898,0.0000,0.0000,32921.3919,32921.3919,5.6211,17.1243,1618.1000,23258.9000,-21640.8000,0.6030,367.7500,4.4000,1.0000,4746.7143,4.9000,1.0000,5114.4643,0.0820,0.0000,28005.6143,1250.3500,-26755.2643,5.6211,-1.6762,2996.5000,0.0000,2996.5000,0.0777,809.8649,3.7000,1.0000,0.0000,0.0000,0.0000,809.8649,0.0035,0.0000,0.0000,2186.6351,2186.6351,5.6211,-2.1062,5793.6000,0.0000,5793.6000,0.1502,1316.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1316.7273,0.0014,0.0000,0.0000,4476.8727,4476.8727,5.6211,-1.6762,9086.9000,0.0000,9086.9000,0.2356,2455.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2455.9189,0.0000,0.0000,0.0000,6630.9811,6630.9811,13.3767,5.6741,9.5254,-7.2846,-109268.5302,3.6780,655.8711,6.5587,13.3767,5.5805,9.4786,-7.3724,-58979.4964,1.9614,657.1528,6.5715,13.3767,5.5538,9.4653,-7.3992,-51794.3993,1.7166,657.6717,6.5767,7.3559,2.5226,0.0000,2.5226,-153727.0000,-220042.4259,-220042.4259
8703.0000,5.6133,17.7556,2040.1000,197012.2000,-194972.1000,5.1079,463.6591,4.4000,1.0000,43780.4889,4.5000,1.0000,44244.1480,2.1061,0.0000,240792.6889,1576.4409,-239216.2480,5.6133,-1.6840,42925.1000,0.0000,42925.1000,1.1129,11601.3784,3.7000,1.0000,0.0000,0.0000,0.0000,11601.3784,0.2575,0.0000,0.0000,31323.7216,31323.7216,5.6133,16.7082,1599.9000,13069.3000,-11469.4000,0.3388,363.6136,4.4000,1.0000,2667.2041,4.9000,1.0000,3030.8177,0.0340,0.0000,15736.5041,1236.2864,-14500.2177,5.6133,-1.6840,1982.2000,0.0000,1982.2000,0.0514,535.7297,3.7000,1.0000,0.0000,0.0000,0.0000,535.7297,0.0017,0.0000,0.0000,1446.4703,1446.4703,5.6133,-2.1139,5944.9000,0.0000,5944.9000,0.1541,1351.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1351.1136,0.0010,0.0000,0.0000,4593.7864,4593.7864,5.6133,-1.6840,7956.0000,0.0000,7956.0000,0.2063,2150.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2150.2703,0.0000,0.0000,0.0000,5805.7297,5805.7297,13.4436,5.6667,9.5551,-6.9704,-104555.3654,3.4857,620.7857,6.2079,13.4436,5.5725,9.5080,-7.0542,-56433.4939,1.8589,622.0066,6.2201,13.4436,5.5457,9.4946,-7.0797,-49557.8984,1.6269,622.4997,6.2250,6.9715,2.4003,0.0000,2.4003,-147633.3000,-210546.7577,-210546.7577
8704.0000,5.6393,17.7806,2075.9000,198302.0000,-196226.1000,5.1413,471.7955,4.4000,1.0000,44067.1111,4.5000,1.0000,44538.9066,2.1303,0.0000,242369.1111,1604.1045,-240765.0066,5.6393,-1.6580,40739.5000,0.0000,40739.5000,1.0562,11010.6757,3.7000,1.0000,0.0000,0.0000,0.0000,11010.6757,0.2386,0.0000,0.0000,29728.8243,29728.8243,5.6393,16.2444,2331.1000,12546.0000,-10214.9000,0.3253,529.7955,4.4000,1.0000,2560.4082,4.9000,1.0000,3090.2036,0.0316,0.0000,15106.4082,1801.3045,-13305.1036,5.6393,-1.6580,1909.1000,0.0000,1909.1000,0.0495,515.9730,3.7000,1.0000,0.0000,0.0000,0.0000,515.9730,0.0016,0.0000,0.0000,1393.1270,1393.1270,5.6393,-2.0880,6016.7000,0.0000,6016.7000,0.1560,1367.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1367.4318,0.0012,0.0000,0.0000,4649.2682,4649.2682,5.6393,-1.6580,9086.9000,0.0000,9086.9000,0.2356,2455.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2455.9189,0.0000,0.0000,0.0000,6630.9811,6630.9811,13.5197,5.6927,9.6062,-7.0078,-105117.1797,3.4820,618.7403,6.1874,13.5197,5.5985,9.5591,-7.0915,-56731.9883,1.8569,619.9554,6.1996,13.5197,5.5717,9.5457,-7.1170,-49818.7415,1.6251,620.4461,6.2045,6.9640,2.4033,0.0000,2.4033,-148688.8000,-211667.9096,-211667.9096
8705.0000,5.5926,17.7171,2529.5000,200136.5000,-197607.0000,5.1889,574.8864,4.4000,1.0000,44474.7778,4.5000,1.0000,45049.6641,2.1535,0.0000,244611.2778,1954.6136,-242656.6641,5.5926,-1.7047,34709.0000,0.0000,34709.0000,0.8999,9380.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9380.8108,0.1903,0.0000,0.0000,25328.1892,25328.1892,5.5926,15.2704,4372.1000,14297.2000,-9925.1000,0.3707,993.6591,4.4000,1.0000,2917.7959,4.9000,1.0000,3911.4550,0.0365,0.0000,17214.9959,3378.4409,-13836.5550,5.5926,-1.7047,2469.8000,0.0000,2469.8000,0.0640,667.5135,3.7000,1.0000,0.0000,0.0000,0.0000,667.5135,0.0021,0.0000,0.0000,1802.2865,1802.2865,5.5926,-2.1347,5695.2000,0.0000,5695.2000,0.1477,1294.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1294.3636,0.0012,0.0000,0.0000,4400.8364,4400.8364,5.5926,-1.7047,10594.8000,0.0000,10594.8000,0.2747,2863.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2863.4595,0.0000,0.0000,0.0000,7731.3405,7731.3405,13.7011,5.6459,9.6735,-7.1934,-107900.7474,3.4729,615.3278,6.1533,13.7011,5.5518,9.6264,-7.2768,-58214.3631,1.8521,616.5343,6.1653,13.7011,5.5250,9.6131,-7.3022,-51115.4560,1.6209,617.0215,6.1702,6.9459,2.3837,0.0000,2.3837,-154063.3000,-217230.5666,-217230.5666
8706.0000,5.4187,17.5221,3115.3000,202535.1000,-199419.8000,5.2511,708.0227,4.4000,1.0000,45007.8000,4.5000,1.0000,45715.8227,2.1595,0.0000,247542.9000,2407.2773,-245135.6227,5.4187,-1.8786,22660.4000,0.0000,22660.4000,0.5875,6124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,6124.4324,0.1049,0.0000,0.0000,16535.9676,16535.9676,5.4187,12.7423,8871.9000,14533.1000,-5661.2000,0.3768,2016.3409,4.4000,1.0000,2965.9388,4.9000,1.0000,4982.2797,0.0333,0.0000,17499.0388,6855.5591,-10643.4797,5.4187,-1.8786,1560.8000,0.0000,1560.8000,0.0405,421.8378,3.7000,1.0000,0.0000,0.0000,0.0000,421.8378,0.0011,0.0000,0.0000,1138.9622,1138.9622,5.4187,-2.3085,5059.2000,0.0000,5059.2000,0.1312,1149.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1149.8182,0.0011,0.0000,0.0000,3909.3818,3909.3818,5.4187,-1.8786,13987.5000,0.0000,13987.5000,0.3627,3780.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3780.4054,0.0000,0.0000,0.0000,10207.0946,10207.0946,14.0225,5.4723,9.7474,-7.4197,-111296.1585,3.3748,596.0317,5.9603,14.0225,5.3777,9.7001,-7.5012,-60009.2729,1.7998,597.2048,5.9720,14.0225,5.3508,9.6867,-7.5260,-52682.2649,1.5751,597.6777,5.9768,6.7497,2.2999,0.0000,2.2999,-161813.1000,-223987.6963,-223987.6963
8707.0000,6.3766,18.1714,6713.8000,121378.4000,-114664.6000,3.1470,1525.8636,4.4000,1.0000,26972.9778,4.5000,1.0000,28498.8414,0.5479,0.0000,148351.3778,5187.9364,-143163.4414,6.3766,-0.9207,18655.3000,0.0000,18655.3000,0.4837,5041.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5041.9730,0.0425,0.0000,0.0000,13613.3270,13613.3270,6.3766,-1.2351,16183.9000,155.4000,16028.5000,0.4196,3678.1591,4.4000,1.0000,31.7143,4.9000,1.0000,3709.8734,0.0234,0.0000,187.1143,12505.7409,12318.6266,6.3766,-0.9207,1290.7000,0.0000,1290.7000,0.0335,348.8378,3.7000,1.0000,0.0000,0.0000,0.0000,348.8378,0.0006,0.0000,0.0000,941.8622,941.8622,6.3766,-1.3507,4872.1000,0.0000,4872.1000,0.1263,1107.2955,4.4000,1.0000,0.0000,0.0000,0.0000,1107.2955,0.0015,0.0000,0.0000,3764.8045,3764.8045,6.3766,-0.9207,16437.9000,0.0000,16437.9000,0.4262,4442.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4442.6757,0.0000,0.0000,0.0000,11995.2243,11995.2243,11.9985,6.4337,9.2161,-3.3170,-49754.2632,2.3181,418.9995,4.1900,11.9985,6.3329,9.1657,-3.3767,-27013.6950,1.2362,419.8884,4.1989,11.9985,6.3042,9.1513,-3.3945,-23761.6386,1.0819,420.2398,4.2024,4.6362,0.6160,0.0000,0.6160,-57380.1000,-100529.5967,-100529.5967
8708.0000,6.4464,18.1311,8261.2000,118757.2000,-110496.0000,3.0790,1877.5455,4.4000,1.0000,26390.4889,4.5000,1.0000,28268.0343,0.5196,0.0000,145147.6889,6383.6545,-138764.0343,6.4464,-0.8509,18661.8000,0.0000,18661.8000,0.4838,5043.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5043.7297,0.0425,0.0000,0.0000,13618.0703,13618.0703,6.4464,-1.2809,19893.1000,0.0000,19893.1000,0.5158,4521.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4521.1591,0.0323,0.0000,0.0000,15371.9409,15371.9409,6.4464,-0.8509,979.5000,0.0000,979.5000,0.0254,264.7297,3.7000,1.0000,0.0000,0.0000,0.0000,264.7297,0.0005,0.0000,0.0000,714.7703,714.7703,6.4464,-1.2809,5485.0000,0.0000,5485.0000,0.1422,1246.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1246.5909,0.0019,0.0000,0.0000,4238.4091,4238.4091,6.4464,-0.8509,15683.9000,0.0000,15683.9000,0.4066,4238.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4238.8919,0.0000,0.0000,0.0000,11445.0081,11445.0081,11.6495,6.5042,9.0768,-3.0779,-46169.2396,2.3264,423.0800,4.2308,11.6495,6.4022,9.0259,-3.1387,-25109.3864,1.2406,423.9910,4.2399,11.6495,6.3731,9.0113,-3.1567,-22097.2098,1.0858,424.3503,4.2435,4.6528,0.5968,0.0000,0.5968,-49792.7000,-93375.8357,-93375.8357
8709.0000,7.5708,18.3704,14185.3000,77052.6000,-62867.3000,1.9977,3223.9318,4.4000,1.0000,17122.8000,4.5000,1.0000,20346.7318,0.1716,0.0000,94175.4000,10961.3682,-83214.0318,7.5708,0.2735,18664.8000,0.0000,18664.8000,0.4839,5044.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5044.5405,0.0283,0.0000,0.0000,13620.2595,13620.2595,7.5708,-0.1565,27108.9000,0.0000,27108.9000,0.7028,6161.1136,4.4000,1.0000,0.0000,0.0000,0.0000,6161.1136,0.0409,0.0000,0.0000,20947.7864,20947.7864,7.5708,0.2735,1077.7000,0.0000,1077.7000,0.0279,291.2703,3.7000,1.0000,0.0000,0.0000,0.0000,291.2703,0.0006,0.0000,0.0000,786.4297,786.4297,7.5708,-0.1565,6023.7000,0.0000,6023.7000,0.1562,1369.0227,4.4000,1.0000,0.0000,0.0000,0.0000,1369.0227,0.0022,0.0000,0.0000,4654.6773,4654.6773,7.5708,0.2735,14364.5000,0.0000,14364.5000,0.3724,3882.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3882.2973,0.0000,0.0000,0.0000,10482.2027,10482.2027,9.8386,7.6306,8.7346,-1.0620,-15929.4234,1.8705,345.3352,3.4534,9.8386,7.5250,8.6818,-1.1127,-8901.2366,0.9975,346.1107,3.4611,9.8386,7.4948,8.6667,-1.1274,-7892.0163,0.8730,346.4139,3.4641,3.7410,0.2435,0.0000,0.2435,4372.3000,-32722.6763,-32722.6763
8710.0000,7.5380,18.0151,16641.5000,73684.9000,-57043.4000,1.9104,3782.1591,4.4000,1.0000,16374.4222,4.5000,1.0000,20156.5813,0.1510,0.0000,90059.3222,12859.3409,-77199.9813,7.5380,0.2407,15792.1000,0.0000,15792.1000,0.4094,4268.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4268.1351,0.0215,0.0000,0.0000,11523.9649,11523.9649,7.5380,-0.1892,29297.2000,0.0000,29297.2000,0.7596,6658.4545,4.4000,1.0000,0.0000,0.0000,0.0000,6658.4545,0.0442,0.0000,0.0000,22638.7455,22638.7455,7.5380,0.2407,622.1000,0.0000,622.1000,0.0161,168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,168.1351,0.0003,0.0000,0.0000,453.9649,453.9649,7.5380,-0.1892,6817.2000,0.0000,6817.2000,0.1767,1549.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1549.3636,0.0025,0.0000,0.0000,5267.8364,5267.8364,7.5380,0.2407,11725.7000,0.0000,11725.7000,0.3040,3169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3169.1081,0.0000,0.0000,0.0000,8556.5919,8556.5919,9.6229,7.5989,8.6109,-0.9307,-13959.9647,1.7882,331.9402,3.3194,9.6229,7.4916,8.5573,-0.9799,-7839.1471,0.9536,332.6994,3.3270,9.6229,7.4608,8.5419,-0.9943,-6959.7661,0.8346,332.9952,3.3300,3.5763,0.2195,0.0000,0.2195,7210.9000,-28758.8779,-28758.8779
8711.0000,8.7944,18.1816,21976.6000,59901.1000,-37924.5000,1.5530,4994.6818,4.4000,1.0000,13311.3556,4.5000,1.0000,18306.0374,0.0967,0.0000,73212.4556,16981.9182,-56230.5374,8.7944,1.4971,15407.7000,0.0000,15407.7000,0.3995,4164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2432,0.0227,0.0000,0.0000,11243.4568,11243.4568,8.7944,1.0671,59099.2000,0.0000,59099.2000,1.5323,13431.6364,4.4000,1.0000,0.0000,0.0000,0.0000,13431.6364,0.1589,0.0000,0.0000,45667.5636,45667.5636,8.7944,1.4971,464.4000,0.0000,464.4000,0.0120,125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,125.5135,0.0004,0.0000,0.0000,338.8865,338.8865,8.7944,1.0671,8250.2000,0.0000,8250.2000,0.2139,1875.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1875.0455,0.0041,0.0000,0.0000,6375.1545,6375.1545,8.7944,1.4971,10217.8000,0.0000,10217.8000,0.2649,2761.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2761.5676,0.0000,0.0000,0.0000,7456.2324,7456.2324,7.8259,8.8549,8.3404,0.5259,7889.2325,1.9878,373.4536,3.7345,7.8259,8.7482,8.2871,0.4714,3771.0175,1.0601,374.3069,3.7431,7.8259,8.7175,8.2717,0.4558,3190.5065,0.9278,374.6401,3.7464,3.9756,0.2829,0.0000,0.2829,55514.8000,14850.7565,14850.7565
8712.0000,9.1702,17.8477,24428.3000,53252.5000,-28824.2000,1.3807,5551.8864,4.4000,1.0000,11833.8889,4.5000,1.0000,17385.7753,0.0760,0.0000,65086.3889,18876.4136,-46209.9753,9.1702,1.8729,15422.1000,0.0000,15422.1000,0.3998,4168.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4168.1351,0.0234,0.0000,0.0000,11253.9649,11253.9649,9.1702,1.4429,71462.0000,0.0000,71462.0000,1.8528,16241.3636,4.4000,1.0000,0.0000,0.0000,0.0000,16241.3636,0.2262,0.0000,0.0000,55220.6364,55220.6364,9.1702,1.8729,452.2000,0.0000,452.2000,0.0117,122.2162,3.7000,1.0000,0.0000,0.0000,0.0000,122.2162,0.0004,0.0000,0.0000,329.9838,329.9838,9.1702,1.4429,9959.4000,0.0000,9959.4000,0.2582,2263.5000,4.4000,1.0000,0.0000,0.0000,0.0000,2263.5000,0.0056,0.0000,0.0000,7695.9000,7695.9000,9.1702,1.8729,5694.1000,0.0000,5694.1000,0.1476,1538.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1538.9459,0.0000,0.0000,0.0000,4155.1541,4155.1541,7.0935,9.2307,8.1621,1.1130,16695.5298,2.0254,383.5514,3.8355,7.0935,9.1240,8.1088,1.0574,8459.0616,1.0801,384.4303,3.8443,7.0935,9.0933,8.0934,1.0416,7291.0724,0.9453,384.7738,3.8477,4.0509,0.3317,0.0000,0.3317,74165.6000,32445.6638,32445.6638
8713.0000,9.3331,17.3095,26334.1000,47928.1000,-21594.0000,1.2426,5985.0227,4.4000,1.0000,10650.6889,4.5000,1.0000,16635.7116,0.0597,0.0000,58578.7889,20349.0773,-38229.7116,9.3331,2.0358,15447.6000,0.0000,15447.6000,0.4005,4175.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4175.0270,0.0220,0.0000,0.0000,11272.5730,11272.5730,9.3331,1.6058,72030.6000,0.0000,72030.6000,1.8675,16370.5909,4.4000,1.0000,0.0000,0.0000,0.0000,16370.5909,0.2208,0.0000,0.0000,55660.0091,55660.0091,9.3331,2.0358,464.3000,0.0000,464.3000,0.0120,125.4865,3.7000,1.0000,0.0000,0.0000,0.0000,125.4865,0.0004,0.0000,0.0000,338.8135,338.8135,9.3331,1.6058,11583.3000,0.0000,11583.3000,0.3003,2632.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2632.5682,0.0069,0.0000,0.0000,8950.7318,8950.7318,9.3331,2.0358,1738.2000,0.0000,1738.2000,0.0451,469.7838,3.7000,1.0000,0.0000,0.0000,0.0000,469.7838,0.0000,0.0000,0.0000,1268.4162,1268.4162,6.7015,9.3940,8.0478,1.3390,20085.2698,1.9340,368.1167,3.6812,6.7015,9.2866,7.9940,1.2855,10283.6088,1.0314,368.9684,3.6897,6.7015,9.2555,7.9785,1.2703,8891.9533,0.9027,369.3009,3.6930,3.8681,0.3098,0.0000,0.3098,79670.0000,39260.8320,39260.8320
8714.0000,9.6219,16.8521,27953.6000,43270.6000,-15317.0000,1.1219,6353.0909,4.4000,1.0000,9615.6889,4.5000,1.0000,15968.7798,0.0492,0.0000,52886.2889,21600.5091,-31285.7798,9.6219,2.3246,15445.5000,0.0000,15445.5000,0.4005,4174.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4174.4595,0.0226,0.0000,0.0000,11271.0405,11271.0405,9.6219,1.8946,81192.7000,0.0000,81192.7000,2.1051,18452.8864,4.4000,1.0000,0.0000,0.0000,0.0000,18452.8864,0.2769,0.0000,0.0000,62739.8136,62739.8136,9.6219,2.3246,452.1000,0.0000,452.1000,0.0117,122.1892,3.7000,1.0000,0.0000,0.0000,0.0000,122.1892,0.0005,0.0000,0.0000,329.9108,329.9108,9.6219,1.8946,12502.0000,0.0000,12502.0000,0.3241,2841.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2841.3636,0.0082,0.0000,0.0000,9660.6364,9660.6364,9.6219,2.3246,983.4000,0.0000,983.4000,0.0255,265.7838,3.7000,1.0000,0.0000,0.0000,0.0000,265.7838,0.0000,0.0000,0.0000,717.6162,717.6162,6.1487,9.6828,7.9158,1.8124,27185.3058,1.9944,381.8462,3.8185,6.1487,9.5754,7.8621,1.7571,14057.0085,1.0636,382.7308,3.8273,6.1487,9.5444,7.8465,1.7416,12190.9235,0.9308,383.0764,3.8308,3.9888,0.3574,0.0000,0.3574,95258.7000,53433.2378,53433.2378
8715.0000,9.7512,16.1786,29206.8000,38946.4000,-9739.6000,1.0098,6637.9091,4.4000,1.0000,8654.7556,4.5000,1.0000,15292.6646,0.0384,0.0000,47601.1556,22568.8909,-25032.2646,9.7512,2.4539,15434.3000,0.0000,15434.3000,0.4002,4171.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4171.4324,0.0204,0.0000,0.0000,11262.8676,11262.8676,9.7512,2.0240,76992.9000,0.0000,76992.9000,1.9962,17498.3864,4.4000,1.0000,0.0000,0.0000,0.0000,17498.3864,0.2374,0.0000,0.0000,59494.5136,59494.5136,9.7512,2.4539,464.0000,0.0000,464.0000,0.0120,125.4054,3.7000,1.0000,0.0000,0.0000,0.0000,125.4054,0.0004,0.0000,0.0000,338.5946,338.5946,9.7512,2.0240,13284.2000,0.0000,13284.2000,0.3444,3019.1364,4.4000,1.0000,0.0000,0.0000,0.0000,3019.1364,0.0088,0.0000,0.0000,10265.0636,10265.0636,9.7512,2.4539,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,5.8600,9.8127,7.8363,1.9176,28763.5907,1.8867,362.5133,3.6251,5.8600,9.7044,7.7822,1.8649,14919.0325,1.0061,363.3614,3.6336,5.8600,9.6731,7.7665,1.8501,12950.3759,0.8806,363.6923,3.6369,3.7734,0.3055,0.0000,0.3055,96852.7000,56632.9991,56632.9991
8716.0000,10.0003,15.4902,30423.0000,34919.1000,-4496.1000,0.9053,6914.3182,4.4000,1.0000,7759.8000,4.5000,1.0000,14674.1182,0.0317,0.0000,42678.9000,23508.6818,-19170.2182,10.0003,2.7030,15435.4000,0.0000,15435.4000,0.4002,4171.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4171.7297,0.0210,0.0000,0.0000,11263.6703,11263.6703,10.0003,2.2730,85188.0000,0.0000,85188.0000,2.2087,19360.9091,4.4000,1.0000,0.0000,0.0000,0.0000,19360.9091,0.2879,0.0000,0.0000,65827.0909,65827.0909,10.0003,2.7030,451.4000,0.0000,451.4000,0.0117,122.0000,3.7000,1.0000,0.0000,0.0000,0.0000,122.0000,0.0005,0.0000,0.0000,329.4000,329.4000,10.0003,2.2730,13933.5000,0.0000,13933.5000,0.3613,3166.7045,4.4000,1.0000,0.0000,0.0000,0.0000,3166.7045,0.0100,0.0000,0.0000,10766.7955,10766.7955,10.0003,2.7030,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,5.3895,10.0617,7.7256,2.3415,35121.8589,1.9490,376.3465,3.7635,5.3895,9.9535,7.6715,2.2871,18296.4191,1.0394,377.2276,3.7723,5.3895,9.9222,7.6558,2.2718,15902.6848,0.9096,377.5716,3.7757,3.8980,0.3511,0.0000,0.3511,110929.1000,69320.9628,69320.9628
8717.0000,10.0145,15.0695,30834.4000,33244.1000,-2409.7000,0.8619,7007.8182,4.4000,1.0000,7387.5778,4.5000,1.0000,14395.3960,0.0279,0.0000,40631.6778,23826.5818,-16805.0960,10.0145,2.7172,15450.0000,0.0000,15450.0000,0.4006,4175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4175.6757,0.0195,0.0000,0.0000,11274.3243,11274.3243,10.0145,2.2872,80302.1000,0.0000,80302.1000,2.0820,18250.4773,4.4000,1.0000,0.0000,0.0000,0.0000,18250.4773,0.2484,0.0000,0.0000,62051.6227,62051.6227,10.0145,2.7172,465.0000,0.0000,465.0000,0.0121,125.6757,3.7000,1.0000,0.0000,0.0000,0.0000,125.6757,0.0005,0.0000,0.0000,339.3243,339.3243,10.0145,2.2872,14427.8000,0.0000,14427.8000,0.3741,3279.0455,4.4000,1.0000,0.0000,0.0000,0.0000,3279.0455,0.0105,0.0000,0.0000,11148.7545,11148.7545,10.0145,2.7172,983.4000,0.0000,983.4000,0.0255,265.7838,3.7000,1.0000,0.0000,0.0000,0.0000,265.7838,0.0000,0.0000,0.0000,717.6162,717.6162,5.2705,10.0762,7.6734,2.3207,34810.3784,1.8780,363.5002,3.6350,5.2705,9.9675,7.6190,2.2680,18143.7657,1.0015,364.3569,3.6436,5.2705,9.9359,7.6032,2.2532,15772.4021,0.8765,364.6910,3.6469,3.7561,0.3067,0.0000,0.3067,109218.6000,68726.5462,68726.5462
8718.0000,10.1534,14.3915,31870.8000,31201.1000,669.7000,0.8263,7243.3636,4.4000,1.0000,6933.5778,4.5000,1.0000,14176.9414,0.0268,0.0000,38134.6778,24627.4364,-13507.2414,10.1534,2.8561,15449.0000,0.0000,15449.0000,0.4005,4175.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4175.4054,0.0209,0.0000,0.0000,11273.5946,11273.5946,10.1534,2.4261,88536.5000,0.0000,88536.5000,2.2955,20121.9318,4.4000,1.0000,0.0000,0.0000,0.0000,20121.9318,0.3069,0.0000,0.0000,68414.5682,68414.5682,10.1534,2.8561,612.9000,0.0000,612.9000,0.0159,165.6486,3.7000,1.0000,0.0000,0.0000,0.0000,165.6486,0.0007,0.0000,0.0000,447.2514,447.2514,10.1534,2.4261,14213.3000,0.0000,14213.3000,0.3685,3230.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3230.2955,0.0114,0.0000,0.0000,10983.0045,10983.0045,10.1534,2.8561,5327.0000,0.0000,5327.0000,0.1381,1439.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1439.7297,0.0000,0.0000,0.0000,3887.2703,3887.2703,4.9294,10.2147,7.5721,2.7485,41227.2613,2.0224,393.2307,3.9323,4.9294,10.1067,7.5181,2.6921,21536.7704,1.0785,394.1520,3.9415,4.9294,10.0754,7.5024,2.6763,18734.4158,0.9439,394.5122,3.9451,4.0448,0.3665,0.0000,0.3665,124808.4000,81498.4475,81498.4475
8719.0000,9.5187,15.6459,29930.5000,37945.7000,-8015.2000,0.9838,6802.3864,4.4000,1.0000,8432.3778,4.5000,1.0000,15234.7641,0.0323,0.0000,46378.0778,23128.1136,-23249.9641,9.5187,2.2214,15441.9000,0.0000,15441.9000,0.4004,4173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4865,0.0153,0.0000,0.0000,11268.4135,11268.4135,9.5187,1.7914,51363.7000,0.0000,51363.7000,1.3317,11673.5682,4.4000,1.0000,0.0000,0.0000,0.0000,11673.5682,0.0981,0.0000,0.0000,39690.1318,39690.1318,9.5187,2.2214,557.7000,0.0000,557.7000,0.0145,150.7297,3.7000,1.0000,0.0000,0.0000,0.0000,150.7297,0.0004,0.0000,0.0000,406.9703,406.9703,9.5187,1.7914,13351.7000,0.0000,13351.7000,0.3462,3034.4773,4.4000,1.0000,0.0000,0.0000,0.0000,3034.4773,0.0098,0.0000,0.0000,10317.2227,10317.2227,9.5187,2.2214,17980.1000,0.0000,17980.1000,0.4662,4859.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4859.4865,0.0043,0.0000,0.0000,13120.6135,13120.6135,5.7458,9.5810,7.6634,1.7468,26201.8764,1.7713,343.0003,3.4300,5.7458,9.4713,7.6086,1.6967,13573.6493,0.9446,343.8156,3.4382,5.7458,9.4395,7.5926,1.6826,11777.8620,0.8267,344.1331,3.4413,3.5427,0.1603,0.0000,0.1603,90679.9000,51553.3877,51553.3877
8720.0000,8.2536,17.5912,22337.3000,59836.1000,-37498.8000,1.5514,5076.6591,4.4000,1.0000,13296.9111,4.5000,1.0000,18373.5702,0.0926,0.0000,73133.0111,17260.6409,-55872.3702,8.2536,0.9563,15434.0000,0.0000,15434.0000,0.4002,4171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4171.3514,0.0198,0.0000,0.0000,11262.6486,11262.6486,8.2536,0.5264,43605.9000,0.0000,43605.9000,1.1306,9910.4318,4.4000,1.0000,0.0000,0.0000,0.0000,9910.4318,0.0861,0.0000,0.0000,33695.4682,33695.4682,8.2536,0.9563,768.0000,0.0000,768.0000,0.0199,207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,207.5676,0.0005,0.0000,0.0000,560.4324,560.4324,8.2536,0.5264,12909.9000,0.0000,12909.9000,0.3347,2934.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2934.0682,0.0099,0.0000,0.0000,9975.8318,9975.8318,8.2536,0.9563,19113.3000,0.0000,19113.3000,0.4955,5165.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5165.7568,0.0042,0.0000,0.0000,13947.5432,13947.5432,7.3589,8.3153,7.8371,0.4835,7252.5776,1.9661,377.7649,3.7776,7.3589,8.2066,7.7828,0.4285,3428.2467,1.0485,378.6520,3.7865,7.3589,8.1751,7.7670,0.4127,2888.7299,0.9176,378.9983,3.7900,3.9323,0.2131,0.0000,0.2131,54332.3000,13569.5541,13569.5541
