Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
8721.0000,7.7553,17.6768,20738.1000,69652.5000,-48914.4000,1.8059,4713.2045,4.4000,1.0000,15478.3333,4.5000,1.0000,20191.5379,0.1369,0.0000,85130.8333,16024.8955,-69105.9379,7.7553,0.4580,21310.9000,0.0000,21310.9000,0.5525,5759.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5759.7027,0.0329,0.0000,0.0000,15551.1973,15551.1973,7.7553,0.0280,31725.3000,0.0000,31725.3000,0.8225,7210.2955,4.4000,1.0000,0.0000,0.0000,0.0000,7210.2955,0.0540,0.0000,0.0000,24515.0045,24515.0045,7.7553,0.4580,972.9000,0.0000,972.9000,0.0252,262.9459,3.7000,1.0000,0.0000,0.0000,0.0000,262.9459,0.0006,0.0000,0.0000,709.9541,709.9541,7.7553,0.0280,12489.8000,0.0000,12489.8000,0.3238,2838.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2838.5909,0.0091,0.0000,0.0000,9651.2091,9651.2091,7.7553,0.4580,18357.9000,0.0000,18357.9000,0.4760,4961.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4961.5946,0.0029,0.0000,0.0000,13396.3054,13396.3054,8.0972,7.8168,7.9570,-0.1444,-2165.9760,2.0030,382.7857,3.8279,8.0972,7.7084,7.9028,-0.2002,-1601.4747,1.0682,383.6801,3.8368,8.0972,7.6770,7.8871,-0.2164,-1514.8168,0.9348,384.0294,3.8403,4.0059,0.2363,0.0000,0.2363,35942.4000,-5282.2675,-5282.2675
8722.0000,6.9805,18.0447,13963.7000,93177.9000,-79214.2000,2.4158,3173.5682,4.4000,1.0000,20706.2000,4.5000,1.0000,23879.7682,0.2912,0.0000,113884.1000,10790.1318,-103093.9682,6.9805,-0.3168,26709.7000,0.0000,26709.7000,0.6925,7218.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7218.8378,0.0594,0.0000,0.0000,19490.8622,19490.8622,6.9805,-0.7468,26971.6000,0.0000,26971.6000,0.6993,6129.9091,4.4000,1.0000,0.0000,0.0000,0.0000,6129.9091,0.0511,0.0000,0.0000,20841.6909,20841.6909,6.9805,-0.3168,1288.9000,0.0000,1288.9000,0.0334,348.3514,3.7000,1.0000,0.0000,0.0000,0.0000,348.3514,0.0009,0.0000,0.0000,940.5486,940.5486,6.9805,-0.7468,12489.9000,0.0000,12489.9000,0.3238,2838.6136,4.4000,1.0000,0.0000,0.0000,0.0000,2838.6136,0.0094,0.0000,0.0000,9651.2864,9651.2864,6.9805,-0.3168,16091.6000,0.0000,16091.6000,0.4172,4349.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4349.0811,0.0000,0.0000,0.0000,11742.5189,11742.5189,9.2680,7.0408,8.1544,-1.3120,-19679.9609,2.2910,433.9937,4.3399,9.2680,6.9345,8.1012,-1.3745,-10996.3434,1.2218,434.9854,4.3499,9.2680,6.9037,8.0858,-1.3930,-9750.7569,1.0693,435.3744,4.3537,4.5820,0.4120,0.0000,0.4120,4337.5000,-40427.0612,-40427.0612
8723.0000,6.6635,18.0278,11615.0000,104622.8000,-93007.8000,2.7125,2639.7727,4.4000,1.0000,23249.5111,4.5000,1.0000,25889.2838,0.3975,0.0000,127872.3111,8975.2273,-118897.0838,6.6635,-0.6338,31858.9000,0.0000,31858.9000,0.8260,8610.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8610.5135,0.0852,0.0000,0.0000,23248.3865,23248.3865,6.6635,-1.0638,21529.8000,0.0000,21529.8000,0.5582,4893.1364,4.4000,1.0000,0.0000,0.0000,0.0000,4893.1364,0.0395,0.0000,0.0000,16636.6636,16636.6636,6.6635,-0.6338,1184.1000,0.0000,1184.1000,0.0307,320.0270,3.7000,1.0000,0.0000,0.0000,0.0000,320.0270,0.0008,0.0000,0.0000,864.0730,864.0730,6.6635,-1.0638,10685.2000,0.0000,10685.2000,0.2770,2428.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2428.4545,0.0068,0.0000,0.0000,8256.7455,8256.7455,6.6635,-0.6338,14580.8000,0.0000,14580.8000,0.3780,3940.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3940.7568,0.0000,0.0000,0.0000,10640.0432,10640.0432,9.8756,6.7232,8.2994,-1.9383,-29074.3740,2.3912,450.0671,4.5007,9.8756,6.6179,8.2468,-2.0029,-16022.8953,1.2752,451.0822,4.5108,9.8756,6.5875,8.2315,-2.0220,-14153.9027,1.1160,451.4813,4.5148,4.7825,0.5298,0.0000,0.5298,-13169.0000,-59251.1720,-59251.1720
8724.0000,6.3731,17.9095,9606.0000,108231.7000,-98625.7000,2.8061,2183.1818,4.4000,1.0000,24051.4889,4.5000,1.0000,26234.6707,0.4309,0.0000,132283.1889,7422.8182,-124860.3707,6.3731,-0.9242,31858.4000,0.0000,31858.4000,0.8260,8610.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8610.3784,0.0859,0.0000,0.0000,23248.0216,23248.0216,6.3731,-1.3542,17174.6000,0.0000,17174.6000,0.4453,3903.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3903.3182,0.0278,0.0000,0.0000,13271.2818,13271.2818,6.3731,-0.9242,1392.9000,0.0000,1392.9000,0.0361,376.4595,3.7000,1.0000,0.0000,0.0000,0.0000,376.4595,0.0008,0.0000,0.0000,1016.4405,1016.4405,6.3731,-1.3542,8690.5000,0.0000,8690.5000,0.2253,1975.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1975.1136,0.0041,0.0000,0.0000,6715.3864,6715.3864,6.3731,-0.9242,11748.0000,0.0000,11748.0000,0.3046,3175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3175.1351,0.0000,0.0000,0.0000,8572.8649,8572.8649,10.3953,6.4329,8.4141,-2.3655,-35482.6460,2.3217,434.7557,4.3476,10.3953,6.3275,8.3614,-2.4282,-19425.6693,1.2381,435.7352,4.3574,10.3953,6.2971,8.3462,-2.4469,-17128.0602,1.0836,436.1200,4.3612,4.6434,0.5495,0.0000,0.5495,-27761.3000,-72036.3755,-72036.3755
8725.0000,6.1684,17.8230,8158.6000,111081.6000,-102923.0000,2.8800,1854.2273,4.4000,1.0000,24684.8000,4.5000,1.0000,26539.0273,0.4584,0.0000,135766.4000,6304.3727,-129462.0273,6.1684,-1.1289,31603.4000,0.0000,31603.4000,0.8194,8541.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8541.4595,0.0857,0.0000,0.0000,23061.9405,23061.9405,6.1684,-1.5589,14588.5000,0.0000,14588.5000,0.3782,3315.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3315.5682,0.0218,0.0000,0.0000,11272.9318,11272.9318,6.1684,-1.1289,1236.4000,0.0000,1236.4000,0.0321,334.1622,3.7000,1.0000,0.0000,0.0000,0.0000,334.1622,0.0006,0.0000,0.0000,902.2378,902.2378,6.1684,-1.5589,7182.2000,0.0000,7182.2000,0.1862,1632.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1632.3182,0.0026,0.0000,0.0000,5549.8818,5549.8818,6.1684,-1.1289,10237.2000,0.0000,10237.2000,0.2654,2766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2766.8108,0.0000,0.0000,0.0000,7470.3892,7470.3892,10.7841,6.2282,8.5062,-2.6717,-40075.6472,2.2806,425.3279,4.2533,10.7841,6.1227,8.4534,-2.7333,-21866.7697,1.2162,426.2859,4.2629,10.7841,6.0923,8.4382,-2.7517,-19262.2291,1.0644,426.6619,4.2666,4.5613,0.5691,0.0000,0.5691,-38075.3000,-81204.6461,-81204.6461
8726.0000,6.1012,17.8061,7575.1000,113155.2000,-105580.1000,2.9338,1721.6136,4.4000,1.0000,25145.6000,4.5000,1.0000,26867.2136,0.4807,0.0000,138300.8000,5853.4864,-132447.3136,6.1012,-1.1961,31609.6000,0.0000,31609.6000,0.8195,8543.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8543.1351,0.0873,0.0000,0.0000,23066.4649,23066.4649,6.1012,-1.6261,14630.4000,0.0000,14630.4000,0.3793,3325.0909,4.4000,1.0000,0.0000,0.0000,0.0000,3325.0909,0.0221,0.0000,0.0000,11305.3091,11305.3091,6.1012,-1.1961,1185.7000,0.0000,1185.7000,0.0307,320.4595,3.7000,1.0000,0.0000,0.0000,0.0000,320.4595,0.0006,0.0000,0.0000,865.2405,865.2405,6.1012,-1.6261,6164.7000,0.0000,6164.7000,0.1598,1401.0682,4.4000,1.0000,0.0000,0.0000,0.0000,1401.0682,0.0018,0.0000,0.0000,4763.6318,4763.6318,6.1012,-1.1961,9104.1000,0.0000,9104.1000,0.2360,2460.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2460.5676,0.0000,0.0000,0.0000,6643.5324,6643.5324,10.9805,6.1610,8.5708,-2.8250,-42375.4163,2.2796,423.9211,4.2392,10.9805,6.0555,8.5180,-2.8866,-23092.7552,1.2157,424.8745,4.2487,10.9805,6.0252,8.5028,-2.9050,-20334.9634,1.0639,425.2486,4.2525,4.5592,0.5924,0.0000,0.5924,-42885.6000,-85803.1349,-85803.1349
8727.0000,6.3376,18.0371,7752.5000,114608.5000,-106856.0000,2.9714,1761.9318,4.4000,1.0000,25468.5556,4.5000,1.0000,27230.4874,0.5020,0.0000,140077.0556,5990.5682,-134086.4874,6.3376,-0.9597,31561.2000,0.0000,31561.2000,0.8183,8530.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8530.0541,0.0927,0.0000,0.0000,23031.1459,23031.1459,6.3376,-1.3897,23609.4000,0.0000,23609.4000,0.6121,5365.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5365.7727,0.0482,0.0000,0.0000,18243.6273,18243.6273,6.3376,-0.9597,985.4000,0.0000,985.4000,0.0255,266.3243,3.7000,1.0000,0.0000,0.0000,0.0000,266.3243,0.0006,0.0000,0.0000,719.0757,719.0757,6.3376,-1.3897,5681.2000,0.0000,5681.2000,0.1473,1291.1818,4.4000,1.0000,0.0000,0.0000,0.0000,1291.1818,0.0015,0.0000,0.0000,4390.0182,4390.0182,6.3376,-0.9597,7971.0000,0.0000,7971.0000,0.2067,2154.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2154.3243,0.0000,0.0000,0.0000,5816.6757,5816.6757,10.7778,6.3970,8.5874,-2.6930,-40395.3207,2.3907,444.2463,4.4425,10.7778,6.2923,8.5351,-2.7571,-22057.0523,1.2749,445.2374,4.4524,10.7778,6.2621,8.5200,-2.7762,-19433.5716,1.1158,445.6270,4.4563,4.7813,0.6450,0.0000,0.6450,-37047.8000,-81885.9446,-81885.9446
8728.0000,7.0755,18.3363,10563.6000,84898.7000,-74335.1000,2.2012,2400.8182,4.4000,1.0000,18866.3778,4.5000,1.0000,21267.1960,0.2358,0.0000,103765.0778,8162.7818,-95602.2960,7.0755,-0.2218,31566.7000,0.0000,31566.7000,0.8184,8531.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8531.5405,0.0705,0.0000,0.0000,23035.1595,23035.1595,7.0755,-0.6518,25529.1000,0.0000,25529.1000,0.6619,5802.0682,4.4000,1.0000,0.0000,0.0000,0.0000,5802.0682,0.0451,0.0000,0.0000,19727.0318,19727.0318,7.0755,-0.2218,875.4000,0.0000,875.4000,0.0227,236.5946,3.7000,1.0000,0.0000,0.0000,0.0000,236.5946,0.0005,0.0000,0.0000,638.8054,638.8054,7.0755,-0.6518,5418.0000,0.0000,5418.0000,0.1405,1231.3636,4.4000,1.0000,0.0000,0.0000,0.0000,1231.3636,0.0015,0.0000,0.0000,4186.6364,4186.6364,7.0755,-0.2218,9104.1000,0.0000,9104.1000,0.2360,2460.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2460.5676,0.0000,0.0000,0.0000,6643.5324,6643.5324,9.7041,7.1361,8.4201,-1.3473,-20208.8918,2.0403,381.9677,3.8197,9.7041,7.0293,8.3667,-1.4032,-11225.2159,1.0881,382.8400,3.8284,9.7041,6.9986,8.3513,-1.4196,-9937.0228,0.9523,383.1809,3.8318,4.0807,0.3534,0.0000,0.3534,-1841.8000,-41371.1305,-41371.1305
8729.0000,7.1472,18.3578,11400.5000,87089.4000,-75688.9000,2.2580,2591.0227,4.4000,1.0000,19353.2000,4.5000,1.0000,21944.2227,0.2524,0.0000,106442.6000,8809.4773,-97633.1227,7.1472,-0.1501,31562.2000,0.0000,31562.2000,0.8183,8530.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8530.3243,0.0734,0.0000,0.0000,23031.8757,23031.8757,7.1472,-0.5801,28311.1000,0.0000,28311.1000,0.7340,6434.3409,4.4000,1.0000,0.0000,0.0000,0.0000,6434.3409,0.0551,0.0000,0.0000,21876.7591,21876.7591,7.1472,-0.1501,924.6000,0.0000,924.6000,0.0240,249.8919,3.7000,1.0000,0.0000,0.0000,0.0000,249.8919,0.0006,0.0000,0.0000,674.7081,674.7081,7.1472,-0.5801,6006.2000,0.0000,6006.2000,0.1557,1365.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1365.0455,0.0020,0.0000,0.0000,4641.1545,4641.1545,7.1472,-0.1501,10614.9000,0.0000,10614.9000,0.2752,2868.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2868.8919,0.0000,0.0000,0.0000,7746.0081,7746.0081,9.5581,7.2076,8.3829,-1.2890,-19334.2791,2.1326,399.8979,3.9990,9.5581,7.1011,8.3296,-1.3472,-10777.9007,1.1373,400.8093,4.0081,9.5581,7.0704,8.3143,-1.3643,-9550.4374,0.9953,401.1659,4.0117,4.2652,0.3836,0.0000,0.3836,1730.1000,-39662.6172,-39662.6172
8730.0000,7.2152,18.3794,11800.2000,86180.8000,-74380.6000,2.2344,2681.8636,4.4000,1.0000,19151.2889,4.5000,1.0000,21833.1525,0.2399,0.0000,105332.0889,9118.3364,-96213.7525,7.2152,-0.0821,25951.5000,0.0000,25951.5000,0.6728,7013.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7013.9189,0.0544,0.0000,0.0000,18937.5811,18937.5811,7.2152,-0.5121,32250.8000,0.0000,32250.8000,0.8362,7329.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7329.7273,0.0653,0.0000,0.0000,24921.0727,24921.0727,7.2152,-0.0821,560.8000,0.0000,560.8000,0.0145,151.5676,3.7000,1.0000,0.0000,0.0000,0.0000,151.5676,0.0004,0.0000,0.0000,409.2324,409.2324,7.2152,-0.5121,6508.1000,0.0000,6508.1000,0.1687,1479.1136,4.4000,1.0000,0.0000,0.0000,0.0000,1479.1136,0.0026,0.0000,0.0000,5028.9864,5028.9864,7.2152,-0.0821,14014.2000,0.0000,14014.2000,0.3633,3787.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3787.6216,0.0000,0.0000,0.0000,10226.5784,10226.5784,9.4326,7.2756,8.3541,-1.1897,-17845.3933,2.1450,402.7403,4.0274,9.4326,7.1691,8.3009,-1.2483,-9986.4450,1.1439,403.6583,4.0366,9.4326,7.1384,8.2855,-1.2655,-8858.4632,1.0011,404.0176,4.0402,4.2900,0.3626,0.0000,0.3626,4904.8000,-36690.3015,-36690.3015
8731.0000,7.8571,18.7513,13225.2000,76951.1000,-63725.9000,1.9951,3005.7273,4.4000,1.0000,17100.2444,4.5000,1.0000,20105.9717,0.1776,0.0000,94051.3444,10219.4727,-83831.8717,7.8571,0.5598,15448.6000,0.0000,15448.6000,0.4005,4175.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4175.2973,0.0273,0.0000,0.0000,11273.3027,11273.3027,7.8571,0.1298,55847.0000,0.0000,55847.0000,1.4479,12692.5000,4.4000,1.0000,0.0000,0.0000,0.0000,12692.5000,0.1607,0.0000,0.0000,43154.5000,43154.5000,7.8571,0.5598,567.1000,0.0000,567.1000,0.0147,153.2703,3.7000,1.0000,0.0000,0.0000,0.0000,153.2703,0.0005,0.0000,0.0000,413.8297,413.8297,7.8571,0.1298,6890.1000,0.0000,6890.1000,0.1786,1565.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1565.9318,0.0036,0.0000,0.0000,5324.1682,5324.1682,7.8571,0.5598,16469.3000,0.0000,16469.3000,0.4270,4451.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4451.1622,0.0000,0.0000,0.0000,12018.1378,12018.1378,8.5336,7.9172,8.2254,-0.3538,-5306.6606,2.2319,421.4701,4.2147,8.5336,7.8113,8.1724,-0.4145,-3316.2095,1.1903,422.4276,4.2243,8.5336,7.7807,8.1572,-0.4322,-3025.0632,1.0417,422.8030,4.2280,4.4639,0.3697,0.0000,0.3697,31496.2000,-11647.9333,-11647.9333
8732.0000,8.1251,18.9325,13704.9000,74851.5000,-61146.6000,1.9407,3114.7500,4.4000,1.0000,16633.6667,4.5000,1.0000,19748.4167,0.1701,0.0000,91485.1667,10590.1500,-80895.0167,8.1251,0.8278,15434.2000,0.0000,15434.2000,0.4002,4171.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4171.4054,0.0293,0.0000,0.0000,11262.7946,11262.7946,8.1251,0.3978,67420.3000,0.0000,67420.3000,1.7480,15322.7955,4.4000,1.0000,0.0000,0.0000,0.0000,15322.7955,0.2341,0.0000,0.0000,52097.5045,52097.5045,8.1251,0.8278,564.3000,0.0000,564.3000,0.0146,152.5135,3.7000,1.0000,0.0000,0.0000,0.0000,152.5135,0.0006,0.0000,0.0000,411.7865,411.7865,8.1251,0.3978,8402.8000,0.0000,8402.8000,0.2179,1909.7273,4.4000,1.0000,0.0000,0.0000,0.0000,1909.7273,0.0053,0.0000,0.0000,6493.0727,6493.0727,8.1251,0.8278,15713.9000,0.0000,15713.9000,0.4074,4247.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4247.0000,0.0000,0.0000,0.0000,11466.9000,11466.9000,8.0792,8.1846,8.1319,0.0641,961.4994,2.3644,448.3364,4.4834,8.0792,8.0797,8.0794,0.0003,2.4150,1.2609,449.3467,4.4935,8.0792,8.0494,8.0643,-0.0181,-126.8728,1.1035,449.7439,4.4974,4.7287,0.4395,0.0000,0.4395,46388.9000,837.0417,837.0417
8733.0000,9.4877,17.4385,22285.0000,40315.5000,-18030.5000,1.0453,5064.7727,4.4000,1.0000,8959.0000,4.5000,1.0000,14023.7727,0.0391,0.0000,49274.5000,17220.2273,-32054.2727,9.4877,2.1904,15437.0000,0.0000,15437.0000,0.4002,4172.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4172.1622,0.0183,0.0000,0.0000,11264.8378,11264.8378,9.4877,1.7604,64155.9000,0.0000,64155.9000,1.6634,14580.8864,4.4000,1.0000,0.0000,0.0000,0.0000,14580.8864,0.1609,0.0000,0.0000,49575.0136,49575.0136,9.4877,2.1904,556.0000,0.0000,556.0000,0.0144,150.2703,3.7000,1.0000,0.0000,0.0000,0.0000,150.2703,0.0004,0.0000,0.0000,405.7297,405.7297,9.4877,1.7604,10082.7000,0.0000,10082.7000,0.2614,2291.5227,4.4000,1.0000,0.0000,0.0000,0.0000,2291.5227,0.0062,0.0000,0.0000,7791.1773,7791.1773,9.4877,2.1904,14391.9000,0.0000,14391.9000,0.3731,3889.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3889.7027,0.0000,0.0000,0.0000,10502.1973,10502.1973,6.2115,9.5489,7.8802,1.6124,24186.0630,1.8789,360.3107,3.6031,6.2115,9.4410,7.8263,1.5601,12481.0388,1.0020,361.1501,3.6115,6.2115,9.4098,7.8107,1.5454,10817.5813,0.8769,361.4777,3.6148,3.7578,0.2250,0.0000,0.2250,86593.0000,47484.6830,47484.6830
8734.0000,9.6796,16.7674,25023.4000,37660.4000,-12637.0000,0.9764,5687.1364,4.4000,1.0000,8368.9778,4.5000,1.0000,14056.1141,0.0349,0.0000,46029.3778,19336.2636,-26693.1141,9.6796,2.3823,15449.9000,0.0000,15449.9000,0.4006,4175.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4175.6486,0.0191,0.0000,0.0000,11274.2514,11274.2514,9.6796,1.9523,72029.7000,0.0000,72029.7000,1.8675,16370.3864,4.4000,1.0000,0.0000,0.0000,0.0000,16370.3864,0.2029,0.0000,0.0000,55659.3136,55659.3136,9.6796,2.3823,667.5000,0.0000,667.5000,0.0173,180.4054,3.7000,1.0000,0.0000,0.0000,0.0000,180.4054,0.0006,0.0000,0.0000,487.0946,487.0946,9.6796,1.9523,11973.5000,0.0000,11973.5000,0.3104,2721.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2721.2500,0.0084,0.0000,0.0000,9252.2500,9252.2500,9.6796,2.3823,11748.0000,0.0000,11748.0000,0.3046,3175.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3175.1351,0.0000,0.0000,0.0000,8572.8649,8572.8649,5.7638,9.7409,7.7523,1.9823,29734.7787,1.9384,373.8571,3.7386,5.7638,9.6328,7.6983,1.9283,15426.3191,1.0337,374.7311,3.7473,5.7638,9.6015,7.6826,1.9131,13391.5626,0.9047,375.0724,3.7507,3.8768,0.2660,0.0000,0.2660,99231.6000,58552.6603,58552.6603
8735.0000,9.9739,15.4433,27443.8000,31404.2000,-3960.4000,0.8142,6237.2273,4.4000,1.0000,6978.7111,4.5000,1.0000,13215.9384,0.0232,0.0000,38382.9111,21206.5727,-17176.3384,9.9739,2.6766,15448.9000,0.0000,15448.9000,0.4005,4175.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4175.3784,0.0166,0.0000,0.0000,11273.5216,11273.5216,9.9739,2.2466,68062.1000,0.0000,68062.1000,1.7646,15468.6591,4.4000,1.0000,0.0000,0.0000,0.0000,15468.6591,0.1690,0.0000,0.0000,52593.4409,52593.4409,9.9739,2.6766,465.5000,0.0000,465.5000,0.0121,125.8108,3.7000,1.0000,0.0000,0.0000,0.0000,125.8108,0.0004,0.0000,0.0000,339.6892,339.6892,9.9739,2.2466,14660.9000,0.0000,14660.9000,0.3801,3332.0227,4.4000,1.0000,0.0000,0.0000,0.0000,3332.0227,0.0113,0.0000,0.0000,11328.8773,11328.8773,9.9739,2.6766,10237.2000,0.0000,10237.2000,0.2654,2766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2766.8108,0.0000,0.0000,0.0000,7470.3892,7470.3892,5.2811,10.0358,7.6585,2.2233,33349.0161,1.8185,352.2098,3.5221,5.2811,9.9268,7.6039,2.1721,17376.5460,0.9698,353.0426,3.5304,5.2811,9.8951,7.5881,2.1577,15104.0178,0.8487,353.3672,3.5337,3.6370,0.2206,0.0000,0.2206,104914.2000,65829.5798,65829.5798
8736.0000,10.1865,14.0759,29144.0000,27700.1000,1443.9000,0.7556,6623.6364,4.4000,1.0000,6155.5778,4.5000,1.0000,12779.2141,0.0208,0.0000,33855.6778,22520.3636,-11335.3141,10.1865,2.8892,15441.3000,0.0000,15441.3000,0.4003,4173.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4173.3243,0.0175,0.0000,0.0000,11267.9757,11267.9757,10.1865,2.4592,75960.7000,0.0000,75960.7000,1.9694,17263.7955,4.4000,1.0000,0.0000,0.0000,0.0000,17263.7955,0.2120,0.0000,0.0000,58696.9045,58696.9045,10.1865,2.8892,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0004,0.0000,0.0000,331.2243,331.2243,10.1865,2.4592,17971.4000,0.0000,17971.4000,0.4659,4084.4091,4.4000,1.0000,0.0000,0.0000,0.0000,4084.4091,0.0164,0.0000,0.0000,13886.9909,13886.9909,10.1865,2.8892,5704.7000,0.0000,5704.7000,0.1479,1541.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1541.8108,0.0000,0.0000,0.0000,4162.8892,4162.8892,4.8635,10.2484,7.5559,2.5969,38952.9525,1.8755,364.9285,3.6493,4.8635,10.1394,7.5014,2.5441,20352.5039,1.0002,365.7923,3.6579,4.8635,10.1077,7.4856,2.5293,17705.2141,0.8753,366.1292,3.6613,3.7510,0.2672,0.0000,0.2672,116975.9000,77010.6705,77010.6705
8737.0000,10.2956,11.3386,32500.0000,23320.8000,9179.2000,0.8426,7386.3636,4.4000,1.0000,5182.4000,4.5000,1.0000,12568.7636,0.0254,0.0000,28503.2000,25113.6364,-3389.5636,10.2956,2.9983,15457.9000,0.0000,15457.9000,0.4008,4177.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4177.8108,0.0176,0.0000,0.0000,11280.0892,11280.0892,10.2956,2.5684,71125.8000,0.0000,71125.8000,1.8441,16164.9545,4.4000,1.0000,0.0000,0.0000,0.0000,16164.9545,0.1896,0.0000,0.0000,54960.8455,54960.8455,10.2956,2.9983,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0004,0.0000,0.0000,300.7216,300.7216,10.2956,2.5684,21476.9000,0.0000,21476.9000,0.5568,4881.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4881.1136,0.0220,0.0000,0.0000,16595.7864,16595.7864,10.2956,2.9983,1741.1000,0.0000,1741.1000,0.0451,470.5676,3.7000,1.0000,0.0000,0.0000,0.0000,470.5676,0.0000,0.0000,0.0000,1270.5324,1270.5324,4.6186,10.3577,7.4882,2.7301,40951.9974,1.8501,361.0788,3.6108,4.6186,10.2484,7.4335,2.6779,21423.1362,0.9866,361.9370,3.6194,4.6186,10.2166,7.4176,2.6633,18643.2778,0.8635,362.2715,3.6227,3.7001,0.2550,0.0000,0.2550,119393.0000,81018.4114,81018.4114
8738.0000,10.4075,9.7944,34126.5000,19864.1000,14262.4000,0.8848,7756.0227,4.4000,1.0000,4414.2444,4.5000,1.0000,12170.2672,0.0293,0.0000,24278.3444,26370.4773,2092.1328,10.4075,3.1102,15466.1000,0.0000,15466.1000,0.4010,4180.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4180.0270,0.0196,0.0000,0.0000,11286.0730,11286.0730,10.4075,2.6802,78833.3000,0.0000,78833.3000,2.0439,17916.6591,4.4000,1.0000,0.0000,0.0000,0.0000,17916.6591,0.2429,0.0000,0.0000,60916.6409,60916.6409,10.4075,3.1102,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0004,0.0000,0.0000,294.2270,294.2270,10.4075,2.6802,23937.1000,0.0000,23937.1000,0.6206,5440.2500,4.4000,1.0000,0.0000,0.0000,0.0000,5440.2500,0.0288,0.0000,0.0000,18496.8500,18496.8500,10.4075,3.1102,984.8000,0.0000,984.8000,0.0255,266.1622,3.7000,1.0000,0.0000,0.0000,0.0000,266.1622,0.0000,0.0000,0.0000,718.6378,718.6378,4.3064,10.4691,7.3877,3.1584,47375.6560,1.9931,390.7688,3.9077,4.3064,10.3606,7.3335,3.1025,24820.0871,1.0629,391.6915,3.9169,4.3064,10.3290,7.3177,3.0870,21608.8185,0.9302,392.0520,3.9205,3.9863,0.3211,0.0000,0.3211,133886.9000,93804.5616,93804.5616
8739.0000,10.4525,8.6332,35432.9000,17127.7000,18305.2000,0.9187,8052.9318,4.4000,1.0000,3806.1556,4.5000,1.0000,11859.0874,0.0309,0.0000,20933.8556,27379.9682,6446.1126,10.4525,3.1552,15475.2000,0.0000,15475.2000,0.4012,4182.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4182.4865,0.0190,0.0000,0.0000,11292.7135,11292.7135,10.4525,2.7252,73412.1000,0.0000,73412.1000,1.9033,16684.5682,4.4000,1.0000,0.0000,0.0000,0.0000,16684.5682,0.2103,0.0000,0.0000,56727.5318,56727.5318,10.4525,3.1552,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0004,0.0000,0.0000,299.5541,299.5541,10.4525,2.7252,26124.1000,0.0000,26124.1000,0.6773,5937.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5937.2955,0.0333,0.0000,0.0000,20186.8045,20186.8045,10.4525,3.1552,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,4.1554,10.5142,7.3348,3.2063,48094.8112,1.9610,385.3881,3.8539,4.1554,10.4056,7.2805,3.1513,25210.3496,1.0458,386.2999,3.8630,4.1554,10.3740,7.2647,3.1360,21951.9989,0.9152,386.6562,3.8666,3.9220,0.2940,0.0000,0.2940,134144.3000,95257.1598,95257.1598
8740.0000,10.5058,7.6638,36534.4000,14603.1000,21931.3000,0.9472,8303.2727,4.4000,1.0000,3245.1333,4.5000,1.0000,11548.4061,0.0343,0.0000,17848.2333,28231.1273,10382.8939,10.5058,3.2085,15474.3000,0.0000,15474.3000,0.4012,4182.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4182.2432,0.0209,0.0000,0.0000,11292.0568,11292.0568,10.5058,2.7785,81134.8000,0.0000,81134.8000,2.1036,18439.7273,4.4000,1.0000,0.0000,0.0000,0.0000,18439.7273,0.2659,0.0000,0.0000,62695.0727,62695.0727,10.5058,3.2085,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0005,0.0000,0.0000,294.8108,294.8108,10.5058,2.7785,28098.2000,0.0000,28098.2000,0.7285,6385.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6385.9545,0.0407,0.0000,0.0000,21712.2455,21712.2455,10.5058,3.2085,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,3.9231,10.5669,7.2450,3.5891,53835.9287,2.1009,414.5576,4.1456,3.9231,10.4593,7.1912,3.5306,28244.8632,1.1204,415.5309,4.1553,3.9231,10.4279,7.1755,3.5144,24600.7310,0.9805,415.9122,4.1591,4.2018,0.3623,0.0000,0.3623,147459.8000,106681.5229,106681.5229
8741.0000,10.4871,7.3673,36781.0000,13865.5000,22915.5000,0.9536,8359.3182,4.4000,1.0000,3081.2222,4.5000,1.0000,11440.5404,0.0338,0.0000,16946.7222,28421.6818,11474.9596,10.4871,3.1898,15462.1000,0.0000,15462.1000,0.4009,4178.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4178.9459,0.0197,0.0000,0.0000,11283.1541,11283.1541,10.4871,2.7598,75237.1000,0.0000,75237.1000,1.9507,17099.3409,4.4000,1.0000,0.0000,0.0000,0.0000,17099.3409,0.2257,0.0000,0.0000,58137.7591,58137.7591,10.4871,3.1898,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0005,0.0000,0.0000,298.7514,298.7514,10.4871,2.7598,29230.2000,0.0000,29230.2000,0.7578,6643.2273,4.4000,1.0000,0.0000,0.0000,0.0000,6643.2273,0.0429,0.0000,0.0000,22586.9727,22586.9727,10.4871,3.1898,984.9000,0.0000,984.9000,0.0255,266.1892,3.7000,1.0000,0.0000,0.0000,0.0000,266.1892,0.0000,0.0000,0.0000,718.7108,718.7108,3.8775,10.5483,7.2129,3.5156,52733.8804,2.0496,405.0200,4.0502,3.8775,10.4405,7.1590,3.4585,27667.9366,1.0930,405.9727,4.0597,3.8775,10.4091,7.1433,3.4426,24098.4906,0.9566,406.3459,4.0635,4.0992,0.3226,0.0000,0.3226,144239.2000,104500.3076,104500.3076
8742.0000,10.4866,6.8104,37931.5000,12572.5000,25359.0000,0.9834,8620.7955,4.4000,1.0000,2793.8889,4.5000,1.0000,11414.6843,0.0375,0.0000,15366.3889,29310.7045,13944.3157,10.4866,3.1893,15459.2000,0.0000,15459.2000,0.4008,4178.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4178.1622,0.0217,0.0000,0.0000,11281.0378,11281.0378,10.4866,2.7593,82946.6000,0.0000,82946.6000,2.1505,18851.5000,4.4000,1.0000,0.0000,0.0000,0.0000,18851.5000,0.2836,0.0000,0.0000,64095.1000,64095.1000,10.4866,3.1893,555.9000,0.0000,555.9000,0.0144,150.2432,3.7000,1.0000,0.0000,0.0000,0.0000,150.2432,0.0007,0.0000,0.0000,405.6568,405.6568,10.4866,2.7593,29220.6000,0.0000,29220.6000,0.7576,6641.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6641.0455,0.0467,0.0000,0.0000,22579.5545,22579.5545,10.4866,3.1893,5336.8000,0.0000,5336.8000,0.1384,1442.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1442.3784,0.0000,0.0000,0.0000,3894.4216,3894.4216,3.7091,10.5471,7.1281,3.9079,58618.7665,2.2226,440.8967,4.4090,3.7091,10.4406,7.0749,3.8467,30773.4306,1.1853,441.9231,4.4192,3.7091,10.4095,7.0593,3.8297,26807.8893,1.0373,442.3265,4.4233,4.4452,0.3903,0.0000,0.3903,158878.1000,116200.0864,116200.0864
8743.0000,10.1445,9.1095,41253.7000,22588.2000,18665.5000,1.0696,9375.8409,4.4000,1.0000,5019.6000,4.5000,1.0000,14395.4409,0.0438,0.0000,27607.8000,31877.8591,4270.0591,10.1445,2.8472,15472.0000,0.0000,15472.0000,0.4011,4181.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4181.6216,0.0215,0.0000,0.0000,11290.3784,11290.3784,10.1445,2.4173,76979.6000,0.0000,76979.6000,1.9958,17495.3636,4.4000,1.0000,0.0000,0.0000,0.0000,17495.3636,0.2477,0.0000,0.0000,59484.2364,59484.2364,10.1445,2.8472,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0005,0.0000,0.0000,301.9622,301.9622,10.1445,2.4173,28407.6000,0.0000,28407.6000,0.7365,6456.2727,4.4000,1.0000,0.0000,0.0000,0.0000,6456.2727,0.0479,0.0000,0.0000,21951.3273,21951.3273,10.1445,2.8472,18014.2000,0.0000,18014.2000,0.4671,4868.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4868.7027,0.0040,0.0000,0.0000,13145.4973,13145.4973,4.0272,10.2045,7.1158,3.7175,55762.5459,2.3404,464.5322,4.6453,4.0272,10.0990,7.0631,3.6537,29229.5519,1.2481,465.6026,4.6560,4.0272,10.0682,7.0477,3.6359,25451.3628,1.0923,466.0246,4.6602,4.6809,0.3654,0.0000,0.3654,157952.7000,110443.4606,110443.4606
8744.0000,9.9426,11.7391,37549.3000,29259.1000,8290.2000,0.9735,8533.9318,4.4000,1.0000,6502.0222,4.5000,1.0000,15035.9540,0.0371,0.0000,35761.1222,29015.3682,-6745.7540,9.9426,2.6453,15474.9000,0.0000,15474.9000,0.4012,4182.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4182.4054,0.0222,0.0000,0.0000,11292.4946,11292.4946,9.9426,2.2153,85290.4000,0.0000,85290.4000,2.2113,19384.1818,4.4000,1.0000,0.0000,0.0000,0.0000,19384.1818,0.3014,0.0000,0.0000,65906.2182,65906.2182,9.9426,2.6453,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0005,0.0000,0.0000,294.3000,294.3000,9.9426,2.2153,27969.4000,0.0000,27969.4000,0.7252,6356.6818,4.4000,1.0000,0.0000,0.0000,0.0000,6356.6818,0.0482,0.0000,0.0000,21612.7182,21612.7182,9.9426,2.6453,19149.4000,0.0000,19149.4000,0.4965,5175.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5175.5135,0.0048,0.0000,0.0000,13973.8865,13973.8865,4.2207,10.0021,7.1114,3.5813,53719.5242,2.4091,478.2541,4.7825,4.2207,9.8974,7.0590,3.5161,28129.0054,1.2847,479.3477,4.7935,4.2207,9.8668,7.0438,3.4979,24485.3338,1.1244,479.7798,4.7978,4.8182,0.4144,0.0000,0.4144,156577.6000,106333.8634,106333.8634
8745.0000,9.6269,15.2912,30259.4000,35655.0000,-5395.6000,0.9244,6877.1364,4.4000,1.0000,7923.3333,4.5000,1.0000,14800.4697,0.0337,0.0000,43578.3333,23382.2636,-20196.0697,9.6269,2.3296,20537.1000,0.0000,20537.1000,0.5325,5550.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5550.5676,0.0292,0.0000,0.0000,14986.5324,14986.5324,9.6269,1.8996,75221.0000,0.0000,75221.0000,1.9502,17095.6818,4.4000,1.0000,0.0000,0.0000,0.0000,17095.6818,0.2357,0.0000,0.0000,58125.3182,58125.3182,9.6269,2.3296,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0005,0.0000,0.0000,299.5541,299.5541,9.6269,1.8996,28278.6000,0.0000,28278.6000,0.7332,6426.9545,4.4000,1.0000,0.0000,0.0000,0.0000,6426.9545,0.0471,0.0000,0.0000,21851.6455,21851.6455,9.6269,2.3296,18392.6000,0.0000,18392.6000,0.4769,4970.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4970.9730,0.0046,0.0000,0.0000,13421.6270,13421.6270,4.6694,9.6865,7.1780,2.9851,44776.6283,2.3139,457.9773,4.5798,4.6694,9.5815,7.1254,2.9224,23378.9288,1.2340,459.0266,4.5903,4.6694,9.5508,7.1101,2.9047,20333.0504,1.0799,459.4409,4.5944,4.6278,0.3508,0.0000,0.3508,137444.2000,88488.6075,88488.6075
8746.0000,9.3025,16.6795,26580.2000,42390.3000,-15810.1000,1.0990,6040.9545,4.4000,1.0000,9420.0667,4.5000,1.0000,15461.0212,0.0512,0.0000,51810.3667,20539.2455,-31271.1212,9.3025,2.0052,25618.2000,0.0000,25618.2000,0.6642,6923.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6923.8378,0.0446,0.0000,0.0000,18694.3622,18694.3622,9.3025,1.5752,75155.2000,0.0000,75155.2000,1.9485,17080.7273,4.4000,1.0000,0.0000,0.0000,0.0000,17080.7273,0.2602,0.0000,0.0000,58074.4727,58074.4727,9.3025,2.0052,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0005,0.0000,0.0000,294.8108,294.8108,9.3025,1.5752,27560.7000,0.0000,27560.7000,0.7146,6263.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6263.7955,0.0463,0.0000,0.0000,21296.9045,21296.9045,9.3025,2.0052,16122.0000,0.0000,16122.0000,0.4180,4357.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4357.2973,0.0010,0.0000,0.0000,11764.7027,11764.7027,5.0913,9.3617,7.2265,2.6654,39981.2104,2.4274,479.3876,4.7939,5.0913,9.2575,7.1744,2.6001,20801.1105,1.2945,480.4763,4.8048,5.0913,9.2271,7.1592,2.5817,18071.8108,1.1329,480.9070,4.8091,4.8548,0.4039,0.0000,0.4039,129050.0000,78854.1317,78854.1317
8747.0000,9.1703,16.9421,25131.7000,43635.7000,-18504.0000,1.1313,5711.7500,4.4000,1.0000,9696.8222,4.5000,1.0000,15408.5722,0.0548,0.0000,53332.5222,19419.9500,-33912.5722,9.1703,1.8730,30688.1000,0.0000,30688.1000,0.7956,8294.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8294.0811,0.0551,0.0000,0.0000,22394.0189,22394.0189,9.1703,1.4431,63658.1000,0.0000,63658.1000,1.6505,14467.7500,4.4000,1.0000,0.0000,0.0000,0.0000,14467.7500,0.1933,0.0000,0.0000,49190.3500,49190.3500,9.1703,1.8730,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0005,0.0000,0.0000,298.6784,298.6784,9.1703,1.4431,25906.6000,0.0000,25906.6000,0.6717,5887.8636,4.4000,1.0000,0.0000,0.0000,0.0000,5887.8636,0.0392,0.0000,0.0000,20018.7364,20018.7364,9.1703,1.8730,14608.3000,0.0000,14608.3000,0.3787,3948.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3948.1892,0.0001,0.0000,0.0000,10660.1108,10660.1108,5.3332,9.2298,7.2815,2.3238,34856.4096,2.3192,456.8889,4.5689,5.3332,9.1251,7.2291,2.2611,18089.1386,1.2368,457.9303,4.5793,5.3332,9.0946,7.2139,2.2434,15703.7741,1.0824,458.3417,4.5834,4.6385,0.3429,0.0000,0.3429,116766.4000,68649.3222,68649.3222
8748.0000,9.1039,17.1524,24029.1000,44487.7000,-20458.6000,1.1534,5461.1591,4.4000,1.0000,9886.1556,4.5000,1.0000,15347.3146,0.0574,0.0000,54373.8556,18567.9409,-35805.9146,9.1039,1.8067,30688.0000,0.0000,30688.0000,0.7956,8294.0541,3.7000,1.0000,0.0000,0.0000,0.0000,8294.0541,0.0562,0.0000,0.0000,22393.9459,22393.9459,9.1039,1.3767,64989.5000,0.0000,64989.5000,1.6850,14770.3409,4.4000,1.0000,0.0000,0.0000,0.0000,14770.3409,0.2025,0.0000,0.0000,50219.1591,50219.1591,9.1039,1.8067,505.6000,0.0000,505.6000,0.0131,136.6486,3.7000,1.0000,0.0000,0.0000,0.0000,136.6486,0.0006,0.0000,0.0000,368.9514,368.9514,9.1039,1.3767,23704.7000,0.0000,23704.7000,0.6146,5387.4318,4.4000,1.0000,0.0000,0.0000,0.0000,5387.4318,0.0325,0.0000,0.0000,18317.2682,18317.2682,9.1039,1.8067,11770.1000,0.0000,11770.1000,0.3052,3181.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3181.1081,0.0000,0.0000,0.0000,8588.9919,8588.9919,5.4659,9.1635,7.3147,2.1711,32565.8078,2.2834,449.1640,4.4916,5.4659,9.0586,7.2623,2.1093,16874.2800,1.2177,450.1894,4.5019,5.4659,9.0281,7.2470,2.0918,14642.3141,1.0657,450.5942,4.5059,4.5669,0.3491,0.0000,0.3491,111199.3000,64082.4018,64082.4018
8749.0000,8.9626,17.2345,23074.6000,45136.8000,-22062.2000,1.1703,5244.2273,4.4000,1.0000,10030.4000,4.5000,1.0000,15274.6273,0.0575,0.0000,55167.2000,17830.3727,-37336.8273,8.9626,1.6653,30685.8000,0.0000,30685.8000,0.7956,8293.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8293.4595,0.0531,0.0000,0.0000,22392.3405,22392.3405,8.9626,1.2353,56827.0000,0.0000,56827.0000,1.4733,12915.2273,4.4000,1.0000,0.0000,0.0000,0.0000,12915.2273,0.1537,0.0000,0.0000,43911.7727,43911.7727,8.9626,1.6653,514.5000,0.0000,514.5000,0.0133,139.0541,3.7000,1.0000,0.0000,0.0000,0.0000,139.0541,0.0005,0.0000,0.0000,375.4459,375.4459,8.9626,1.2353,21392.0000,0.0000,21392.0000,0.5546,4861.8182,4.4000,1.0000,0.0000,0.0000,0.0000,4861.8182,0.0250,0.0000,0.0000,16530.1818,16530.1818,8.9626,1.6653,10256.4000,0.0000,10256.4000,0.2659,2772.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2772.0000,0.0000,0.0000,0.0000,7484.4000,7484.4000,5.7251,9.0227,7.3739,1.8116,27174.0298,2.1365,419.1433,4.1914,5.7251,8.9169,7.3210,1.7533,14026.3574,1.1394,420.1084,4.2011,5.7251,8.8860,7.3056,1.7367,12156.9265,0.9972,420.4884,4.2049,4.2731,0.2898,0.0000,0.2898,97613.5000,53357.3138,53357.3138
8750.0000,8.9847,17.3755,22603.1000,45586.1000,-22983.0000,1.1819,5137.0682,4.4000,1.0000,10130.2444,4.5000,1.0000,15267.3126,0.0596,0.0000,55716.3444,17466.0318,-38250.3126,8.9847,1.6874,30689.6000,0.0000,30689.6000,0.7957,8294.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8294.4865,0.0552,0.0000,0.0000,22395.1135,22395.1135,8.9847,1.2574,61181.9000,0.0000,61181.9000,1.5863,13904.9773,4.4000,1.0000,0.0000,0.0000,0.0000,13904.9773,0.1796,0.0000,0.0000,47276.9227,47276.9227,8.9847,1.6874,662.4000,0.0000,662.4000,0.0172,179.0270,3.7000,1.0000,0.0000,0.0000,0.0000,179.0270,0.0007,0.0000,0.0000,483.3730,483.3730,8.9847,1.2574,21408.3000,0.0000,21408.3000,0.5550,4865.5227,4.4000,1.0000,0.0000,0.0000,0.0000,4865.5227,0.0255,0.0000,0.0000,16542.7773,16542.7773,8.9847,1.6874,9121.1000,0.0000,9121.1000,0.2365,2465.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2465.1622,0.0000,0.0000,0.0000,6655.9378,6655.9378,5.7173,9.0447,7.3810,1.8705,28058.1519,2.1863,428.7640,4.2876,5.7173,8.9390,7.3282,1.8110,14487.6186,1.1659,429.7499,4.2975,5.7173,8.9082,7.3128,1.7940,12558.0412,1.0204,430.1381,4.3014,4.3725,0.3207,0.0000,0.3207,100080.3000,55103.8117,55103.8117
8751.0000,8.9239,17.3564,22497.7000,45872.6000,-23374.9000,1.1893,5113.1136,4.4000,1.0000,10193.9111,4.5000,1.0000,15307.0247,0.0596,0.0000,56066.5111,17384.5864,-38681.9247,8.9239,1.6266,30688.5000,0.0000,30688.5000,0.7957,8294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8294.1892,0.0537,0.0000,0.0000,22394.3108,22394.3108,8.9239,1.1966,57090.8000,0.0000,57090.8000,1.4802,12975.1818,4.4000,1.0000,0.0000,0.0000,0.0000,12975.1818,0.1560,0.0000,0.0000,44115.6182,44115.6182,8.9239,1.6266,513.2000,0.0000,513.2000,0.0133,138.7027,3.7000,1.0000,0.0000,0.0000,0.0000,138.7027,0.0005,0.0000,0.0000,374.4973,374.4973,8.9239,1.1966,21459.7000,0.0000,21459.7000,0.5564,4877.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4877.2045,0.0247,0.0000,0.0000,16582.4955,16582.4955,8.9239,1.6266,7985.8000,0.0000,7985.8000,0.2070,2158.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2158.3243,0.0000,0.0000,0.0000,5827.4757,5827.4757,5.8304,8.9842,7.4073,1.7200,25799.5340,2.1209,415.4602,4.1546,5.8304,8.8780,7.3542,1.6619,13295.2809,1.1311,416.4195,4.1642,5.8304,8.8471,7.3388,1.6454,11517.6578,0.9899,416.7968,4.1680,4.2419,0.2945,0.0000,0.2945,94363.1000,50612.4727,50612.4727
8752.0000,9.0431,17.3912,23073.0000,46020.6000,-22947.6000,1.1932,5243.8636,4.4000,1.0000,10226.8000,4.5000,1.0000,15470.6636,0.0620,0.0000,56247.4000,17829.1364,-38418.2636,9.0431,1.7459,30686.3000,0.0000,30686.3000,0.7956,8293.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8293.5946,0.0577,0.0000,0.0000,22392.7054,22392.7054,9.0431,1.3159,66129.7000,0.0000,66129.7000,1.7145,15029.4773,4.4000,1.0000,0.0000,0.0000,0.0000,15029.4773,0.2118,0.0000,0.0000,51100.2227,51100.2227,9.0431,1.7459,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0005,0.0000,0.0000,300.4297,300.4297,9.0431,1.3159,22581.4000,0.0000,22581.4000,0.5855,5132.1364,4.4000,1.0000,0.0000,0.0000,0.0000,5132.1364,0.0291,0.0000,0.0000,17449.2636,17449.2636,9.0431,1.7459,9121.1000,0.0000,9121.1000,0.2365,2465.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2465.1622,0.0000,0.0000,0.0000,6655.9378,6655.9378,5.6433,9.1030,7.3732,2.0176,30263.5598,2.2680,444.9421,4.4494,5.6433,8.9976,7.3205,1.9559,15647.5937,1.2095,445.9618,4.4596,5.6433,8.9669,7.3051,1.9384,13569.1422,1.0585,446.3636,4.4636,4.5359,0.3611,0.0000,0.3611,105982.6000,59480.2957,59480.2957
8753.0000,9.0728,17.1603,24662.5000,46091.5000,-21429.0000,1.1950,5605.1136,4.4000,1.0000,10242.5556,4.5000,1.0000,15847.6692,0.0623,0.0000,56334.0556,19057.3864,-37276.6692,9.0728,1.7755,30688.8000,0.0000,30688.8000,0.7957,8294.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8294.2703,0.0580,0.0000,0.0000,22394.5297,22394.5297,9.0728,1.3455,66634.7000,0.0000,66634.7000,1.7276,15144.2500,4.4000,1.0000,0.0000,0.0000,0.0000,15144.2500,0.2153,0.0000,0.0000,51490.4500,51490.4500,9.0728,1.7755,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0005,0.0000,0.0000,295.6135,295.6135,9.0728,1.3455,21911.7000,0.0000,21911.7000,0.5681,4979.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4979.9318,0.0279,0.0000,0.0000,16931.7682,16931.7682,9.0728,1.7755,10634.8000,0.0000,10634.8000,0.2757,2874.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2874.2703,0.0000,0.0000,0.0000,7760.5297,7760.5297,5.5803,9.1325,7.3564,2.0883,31324.7047,2.2863,448.8823,4.4888,5.5803,9.0274,7.3038,2.0263,16210.5047,1.2193,449.9092,4.4991,5.5803,8.9967,7.2885,2.0087,14061.0126,1.0671,450.3141,4.5031,4.5726,0.3639,0.0000,0.3639,108846.1000,61596.2220,61596.2220
8754.0000,9.7238,13.8828,37627.6000,36593.6000,1034.0000,0.9756,8551.7273,4.4000,1.0000,8131.9111,4.5000,1.0000,16683.6384,0.0399,0.0000,44725.5111,29075.8727,-15649.6384,9.7238,2.4265,25613.7000,0.0000,25613.7000,0.6641,6922.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6922.6216,0.0420,0.0000,0.0000,18691.0784,18691.0784,9.7238,1.9965,76154.1000,0.0000,76154.1000,1.9744,17307.7500,4.4000,1.0000,0.0000,0.0000,0.0000,17307.7500,0.2553,0.0000,0.0000,58846.3500,58846.3500,9.7238,2.4265,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0005,0.0000,0.0000,297.7297,297.7297,9.7238,1.9965,19852.3000,0.0000,19852.3000,0.5147,4511.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4511.8864,0.0239,0.0000,0.0000,15340.4136,15340.4136,9.7238,2.4265,14040.7000,0.0000,14040.7000,0.3640,3794.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3794.7838,0.0000,0.0000,0.0000,10245.9162,10245.9162,4.6706,9.7836,7.2271,2.9604,44405.4514,2.2517,444.6761,4.4468,4.6706,9.6783,7.1744,2.8991,23192.9110,1.2008,445.6974,4.4570,4.6706,9.6475,7.1591,2.8819,20173.4872,1.0509,446.0999,4.4610,4.5034,0.3616,0.0000,0.3616,137102.8000,87771.8496,87771.8496
8755.0000,9.9557,10.0103,42544.7000,27088.0000,15456.7000,1.1031,9669.2500,4.4000,1.0000,6019.5556,4.5000,1.0000,15688.8056,0.0457,0.0000,33107.5556,32875.4500,-232.1056,9.9557,2.6584,15460.5000,0.0000,15460.5000,0.4008,4178.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4178.5135,0.0206,0.0000,0.0000,11281.9865,11281.9865,9.9557,2.2285,71884.2000,0.0000,71884.2000,1.8637,16337.3182,4.4000,1.0000,0.0000,0.0000,0.0000,16337.3182,0.2127,0.0000,0.0000,55546.8818,55546.8818,9.9557,2.6584,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0004,0.0000,0.0000,296.4892,296.4892,9.9557,2.2285,18431.9000,0.0000,18431.9000,0.4779,4189.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4189.0682,0.0203,0.0000,0.0000,14242.8318,14242.8318,9.9557,2.6584,16500.4000,0.0000,16500.4000,0.4278,4459.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4459.5676,0.0016,0.0000,0.0000,12040.8324,12040.8324,4.3165,10.0160,7.1662,3.1391,47086.3084,2.1419,424.1626,4.2416,4.3165,9.9099,7.1132,3.0804,24642.9576,1.1423,425.1452,4.2515,4.3165,9.8789,7.0977,3.0640,21447.6502,0.9997,425.5318,4.2553,4.2838,0.3014,0.0000,0.3014,138140.0000,93176.9162,93176.9162
8756.0000,9.9351,10.2688,41840.8000,27595.3000,14245.5000,1.0848,9509.2727,4.4000,1.0000,6132.2889,4.5000,1.0000,15641.5616,0.0460,0.0000,33727.5889,32331.5273,-1396.0616,9.9351,2.6378,15469.8000,0.0000,15469.8000,0.4011,4181.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4181.0270,0.0226,0.0000,0.0000,11288.7730,11288.7730,9.9351,2.2079,81935.3000,0.0000,81935.3000,2.1243,18621.6591,4.4000,1.0000,0.0000,0.0000,0.0000,18621.6591,0.2824,0.0000,0.0000,63313.6409,63313.6409,9.9351,2.6378,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0005,0.0000,0.0000,291.7459,291.7459,9.9351,2.2079,19127.1000,0.0000,19127.1000,0.4959,4347.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4347.0682,0.0228,0.0000,0.0000,14780.0318,14780.0318,9.9351,2.6378,15743.6000,0.0000,15743.6000,0.4082,4255.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4255.0270,0.0002,0.0000,0.0000,11488.5730,11488.5730,4.2184,9.9951,7.1067,3.3604,50406.3162,2.2623,449.2161,4.4922,4.2184,9.8896,7.0540,3.2987,26389.9217,1.2065,450.2517,4.5025,4.2184,9.8587,7.0386,3.2815,22970.4651,1.0559,450.6599,4.5066,4.5247,0.3744,0.0000,0.3744,146921.1000,99766.7030,99766.7030
8757.0000,10.2603,6.3565,49754.8000,15565.1000,34189.7000,1.2900,11307.9091,4.4000,1.0000,3458.9111,4.5000,1.0000,14766.8202,0.0667,0.0000,19024.0111,38446.8909,19422.8798,10.2603,2.9630,15474.9000,0.0000,15474.9000,0.4012,4182.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4182.4054,0.0241,0.0000,0.0000,11292.4946,11292.4946,10.2603,2.5330,78020.4000,0.0000,78020.4000,2.0228,17731.9091,4.4000,1.0000,0.0000,0.0000,0.0000,17731.9091,0.2703,0.0000,0.0000,60288.4909,60288.4909,10.2603,2.9630,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0005,0.0000,0.0000,302.4000,302.4000,10.2603,2.5330,20140.0000,0.0000,20140.0000,0.5222,4577.2727,4.4000,1.0000,0.0000,0.0000,0.0000,4577.2727,0.0250,0.0000,0.0000,15562.7273,15562.7273,10.2603,2.9630,14419.1000,0.0000,14419.1000,0.3738,3897.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3897.0541,0.0000,0.0000,0.0000,10522.0459,10522.0459,3.6735,10.3200,6.9968,3.9485,59227.8757,2.3104,461.0518,4.6105,3.6735,10.2148,6.9442,3.8857,31085.5391,1.2321,462.1131,4.6211,3.6735,10.1841,6.9288,3.8682,27077.6237,1.0783,462.5318,4.6253,4.6208,0.3866,0.0000,0.3866,162658.5000,117391.0385,117391.0385
8758.0000,10.2028,6.5845,48079.2000,16163.6000,31915.6000,1.2465,10927.0909,4.4000,1.0000,3591.9111,4.5000,1.0000,14519.0020,0.0639,0.0000,19755.5111,37152.1091,17396.5980,10.2028,2.9055,15474.1000,0.0000,15474.1000,0.4012,4182.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4182.1892,0.0258,0.0000,0.0000,11291.9108,11291.9108,10.2028,2.4755,87463.2000,0.0000,87463.2000,2.2676,19878.0000,4.4000,1.0000,0.0000,0.0000,0.0000,19878.0000,0.3436,0.0000,0.0000,67585.2000,67585.2000,10.2028,2.9055,561.7000,0.0000,561.7000,0.0146,151.8108,3.7000,1.0000,0.0000,0.0000,0.0000,151.8108,0.0008,0.0000,0.0000,409.8892,409.8892,10.2028,2.4755,21484.7000,0.0000,21484.7000,0.5570,4882.8864,4.4000,1.0000,0.0000,0.0000,0.0000,4882.8864,0.0288,0.0000,0.0000,16601.8136,16601.8136,10.2028,2.9055,11770.1000,0.0000,11770.1000,0.3052,3181.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3181.1081,0.0000,0.0000,0.0000,8588.9919,8588.9919,3.6091,10.2622,6.9357,4.0991,61486.2140,2.3961,479.4791,4.7948,3.6091,10.1577,6.8834,4.0343,32274.2862,1.2778,480.5773,4.8058,3.6091,10.1271,6.8681,4.0163,28113.9033,1.1183,481.0115,4.8101,4.7921,0.4629,0.0000,0.4629,168669.4000,121874.4035,121874.4035
8759.0000,10.2814,5.5106,50770.3000,12281.1000,38489.2000,1.3163,11538.7045,4.4000,1.0000,2729.1333,4.5000,1.0000,14267.8379,0.0707,0.0000,15010.2333,39231.5955,24221.3621,10.2814,2.9841,15459.9000,0.0000,15459.9000,0.4008,4178.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4178.3514,0.0252,0.0000,0.0000,11281.5486,11281.5486,10.2814,2.5541,81270.6000,0.0000,81270.6000,2.1071,18470.5909,4.4000,1.0000,0.0000,0.0000,0.0000,18470.5909,0.2988,0.0000,0.0000,62800.0091,62800.0091,10.2814,2.9841,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0005,0.0000,0.0000,297.4378,297.4378,10.2814,2.5541,23944.7000,0.0000,23944.7000,0.6208,5441.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5441.9773,0.0343,0.0000,0.0000,18502.7227,18502.7227,10.2814,2.9841,10256.4000,0.0000,10256.4000,0.2659,2772.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2772.0000,0.0000,0.0000,0.0000,7484.4000,7484.4000,3.4400,10.3409,6.8904,4.1890,62835.2851,2.3608,473.3858,4.7339,3.4400,10.2362,6.8381,4.1251,33000.7642,1.2590,474.4721,4.7447,3.4400,10.2055,6.8228,4.1073,28751.4312,1.1018,474.9016,4.7490,4.7215,0.4294,0.0000,0.4294,169828.4000,124587.4804,124587.4804
8760.0000,10.2903,5.0222,52882.7000,10640.5000,42242.2000,1.3711,12018.7955,4.4000,1.0000,2364.5556,4.5000,1.0000,14383.3510,0.0799,0.0000,13005.0556,40863.9045,27858.8490,10.2903,2.9930,15459.0000,0.0000,15459.0000,0.4008,4178.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4178.1081,0.0279,0.0000,0.0000,11280.8919,11280.8919,10.2903,2.5630,89828.7000,0.0000,89828.7000,2.3290,20415.6136,4.4000,1.0000,0.0000,0.0000,0.0000,20415.6136,0.3787,0.0000,0.0000,69413.0864,69413.0864,10.2903,2.9930,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0006,0.0000,0.0000,297.6568,297.6568,10.2903,2.5630,26400.8000,0.0000,26400.8000,0.6845,6000.1818,4.4000,1.0000,0.0000,0.0000,0.0000,6000.1818,0.0420,0.0000,0.0000,20400.6182,20400.6182,10.2903,2.9930,5715.2000,0.0000,5715.2000,0.1482,1544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1544.6486,0.0000,0.0000,0.0000,4170.5514,4170.5514,3.2936,10.3494,6.8215,4.4849,67274.1574,2.4720,497.2582,4.9726,3.2936,10.2454,6.7695,4.4184,35347.5308,1.3183,498.3927,4.9839,3.2936,10.2149,6.7543,4.4000,30799.9653,1.1538,498.8420,4.9884,4.9441,0.5291,0.0000,0.5291,180053.8000,133421.6535,133421.6535
